time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835300,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749084472656,0.9579585790634156,0.4698619544506073,0.4233226478099823,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8754272460937,0.8874219059944153,0.3812800645828247,0.362163096666336,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87554931640625,0.8734438419342041,0.3632419109344482,0.2552974820137024,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759765625,0.8395435810089111,0.3214049935340881,0.306175172328949,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8784484863281,0.7274311184883118,0.2054712176322937,0.934917688369751,284.875244140625,284.95001220703125,298.89581298828125,294.27325439453125,297.9125061035156,297.26910400390625,283.87188720703125,1.0,0.515005886554718,0.5503412485122681,0.5503412485122681,1.0,1.0,-2.739572048187256,1.081001043319702,1.6585710048675537,0.4625944495201111,0.8422340750694275,0.8422340750694275,0.0,120.13168334960938,102.0,59989.36328125,0.0,1730.076416015625,1.0,278.19805908203125,282.1851806640625,297.2975158691406,301.2421875,293.1499938964844,293.1499938964844,278.1499938964844,38119.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837178945541382,1.0,0.0,0.0,3.599799633026123,3.599823474884033,8.646691185276723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.44921875,0.0,1493.6751708984375,1895.4371337890625,0.0,3251.41259765625,0.8931680917739868,1.0,0.0,3.0,1.0,0.0
17835360,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130859375,0.9702740907669068,0.4701838493347168,0.4234045147895813,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.912841796875,0.8996691107749939,0.3824468553066253,0.3630610704421997,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.8846412301063538,0.3634631931781769,0.2553068101406097,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.91259765625,0.8498208522796631,0.3218664824962616,0.3064152896404266,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115600585937,0.73576420545578,0.2055660635232925,0.9344281554222108,284.9129333496094,284.95001220703125,298.9042358398437,294.28009033203125,297.9130249023437,297.26519775390625,283.9150390625,1.0,0.5117153525352478,0.5497133731842041,0.5497133731842041,1.0,1.0,-2.7404625415802,1.0805401802062988,1.6599222421646118,0.4618594944477081,0.8474246859550476,0.8474246859550476,0.0,115.02635955810548,90.0,59772.24609375,0.0,1707.5516357421875,1.0,278.1581726074219,282.22705078125,297.2939147949219,301.1819152832031,293.1499938964844,293.1499938964844,278.45001220703125,38853.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848690986633301,1.0,0.0,0.0,3.510282039642334,3.510305404663086,8.221997518376156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.990234375,0.0,1403.7437744140625,1895.4371337890625,0.0,3262.193115234375,0.8770152926445007,1.0,0.0,3.0,1.0,0.0
17835420,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01318359375,0.9974802732467652,0.4720701575279236,0.4244055151939392,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.9345797896385192,0.3855266273021698,0.3653288185596466,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01348876953125,0.9153169989585876,0.364743173122406,0.2557159960269928,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136413574219,0.877922773361206,0.3234326839447021,0.3072822988033294,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0144958496094,0.7584406733512878,0.2062048316001892,0.9345970153808594,285.0133361816406,284.95001220703125,298.9207458496094,294.2944641113281,297.9203796386719,297.2680053710937,284.0110168457031,1.0,0.5049479007720947,0.5484576225280762,0.5484576225280762,1.0,1.0,-2.7460756301879883,1.081304907798767,1.6647708415985107,0.4611040353775024,0.945979118347168,0.945979118347168,0.0,103.7587890625,78.0,59445.91015625,0.0,1663.1602783203125,1.0,278.4422607421875,282.3323059082031,297.2721252441406,301.06756591796875,293.1499938964844,293.1499938964844,278.1499938964844,32782.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768101930618286,1.0,0.0,0.0,3.654870986938477,3.654894351959229,8.913276587918517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.0966796875,0.0,1514.491943359375,1895.4371337890625,0.0,3186.679931640625,0.9037723541259766,1.0,0.0,3.0,1.0,0.0
17835480,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01318359375,0.9974802732467652,0.4720701575279236,0.4244055151939392,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.9345797896385192,0.3855266273021698,0.3653288185596466,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01348876953125,0.9153169989585876,0.364743173122406,0.2557159960269928,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136413574219,0.877922773361206,0.3234326839447021,0.3072822988033294,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0144958496094,0.7584406733512878,0.2062048316001892,0.9345970153808594,285.0133361816406,284.95001220703125,298.9207458496094,294.2944641113281,297.9203796386719,297.2680053710937,284.0110168457031,1.0,0.5049479007720947,0.5484576225280762,0.5484576225280762,1.0,1.0,-2.7460756301879883,1.081304907798767,1.6647708415985107,0.4611040353775024,0.945979118347168,0.945979118347168,0.0,103.7587890625,78.0,59445.91015625,0.0,1663.1602783203125,1.0,278.4422607421875,282.3323059082031,297.2721252441406,301.06756591796875,293.1499938964844,293.1499938964844,278.1499938964844,32782.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768101930618286,1.0,0.0,0.0,3.654870986938477,3.654894351959229,8.913276587918517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.0966796875,0.0,1514.491943359375,1895.4371337890625,0.0,3186.679931640625,0.9037723541259766,1.0,0.0,3.0,1.0,0.0
17835540,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89117431640625,0.9990000128746032,0.4764703810214996,0.4027864038944244,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907165527344,0.958746373653412,0.3877404928207397,0.3674005568027496,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905944824219,0.938235878944397,0.3650605082511902,0.2559510767459869,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89031982421875,0.8977645039558411,0.324250727891922,0.308016687631607,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.7745714783668518,0.2063440233469009,0.9347586631774902,284.8908386230469,284.95001220703125,298.93682861328125,294.3097839355469,297.928466796875,297.27374267578125,283.8940734863281,1.0,0.4960625469684601,0.5472018122673035,0.5472018122673035,1.0,1.0,-2.718469858169556,1.0673813819885254,1.6510884761810305,0.4541981220245361,0.8362011909484863,0.8362011909484863,0.0,96.35916137695312,81.0,59364.1875,0.0,1591.9586181640625,1.0,278.15789794921875,282.2110900878906,297.3247375488281,301.2050170898437,293.1499938964844,293.1499938964844,278.45001220703125,39926.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840361833572388,1.0,0.0,0.0,3.4987685680389404,3.4987916946411133,8.168150316123501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.912109375,0.0,1399.4942626953125,1895.4371337890625,0.0,3254.393310546875,0.8751287460327148,1.0,0.0,3.0,1.0,0.0
17835600,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89117431640625,0.9990000128746032,0.4764703810214996,0.4027864038944244,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907165527344,0.958746373653412,0.3877404928207397,0.3674005568027496,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905944824219,0.938235878944397,0.3650605082511902,0.2559510767459869,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89031982421875,0.8977645039558411,0.324250727891922,0.308016687631607,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.7745714783668518,0.2063440233469009,0.9347586631774902,284.8908386230469,284.95001220703125,298.93682861328125,294.3097839355469,297.928466796875,297.27374267578125,283.8940734863281,1.0,0.4960625469684601,0.5472018122673035,0.5472018122673035,1.0,1.0,-2.718469858169556,1.0673813819885254,1.6510884761810305,0.4541981220245361,0.8362011909484863,0.8362011909484863,0.0,96.35916137695312,81.0,59364.1875,0.0,1591.9586181640625,1.0,278.15789794921875,282.2110900878906,297.3247375488281,301.2050170898437,293.1499938964844,293.1499938964844,278.45001220703125,39926.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840361833572388,1.0,0.0,0.0,3.4987685680389404,3.4987916946411133,8.168150316123501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.912109375,0.0,1399.4942626953125,1895.4371337890625,0.0,3254.393310546875,0.8751287460327148,1.0,0.0,3.0,1.0,0.0
17835660,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98583984375,0.9990000128746032,0.4858950078487396,0.3829645812511444,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858703613281,0.9768878817558287,0.3906385898590088,0.3697512745857239,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98590087890625,0.9566332697868348,0.3661342561244964,0.2564037442207336,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859924316406,0.9151682257652284,0.3256378471851349,0.3089732229709625,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.788291335105896,0.2068882584571838,0.9357045292854308,284.9858703613281,284.95001220703125,298.9525451660156,294.3259582519531,297.9578857421875,297.313720703125,283.9846496582031,1.0,0.4912821650505066,0.5462418794631958,0.5462418794631958,1.0,1.0,-2.7058401107788086,1.0606526136398315,1.645187497138977,0.449202686548233,0.915385365486145,0.915385365486145,0.0,91.24297332763672,101.0,58490.46484375,0.0,1547.177734375,1.0,278.4412841796875,282.3165283203125,297.2930603027344,301.03961181640625,293.1499938964844,293.1499938964844,278.1499938964844,33922.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735693693161011,1.0,0.0,0.0,3.607986211776733,3.608009338378906,8.686063779350661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.615234375,0.0,1471.5634765625,1895.4371337890625,0.0,3156.290283203125,0.8942124843597412,1.0,0.0,3.0,1.0,0.0
17835720,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98583984375,0.9990000128746032,0.4858950078487396,0.3829645812511444,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858703613281,0.9768878817558287,0.3906385898590088,0.3697512745857239,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98590087890625,0.9566332697868348,0.3661342561244964,0.2564037442207336,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859924316406,0.9151682257652284,0.3256378471851349,0.3089732229709625,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.788291335105896,0.2068882584571838,0.9357045292854308,284.9858703613281,284.95001220703125,298.9525451660156,294.3259582519531,297.9578857421875,297.313720703125,283.9846496582031,1.0,0.4912821650505066,0.5462418794631958,0.5462418794631958,1.0,1.0,-2.7058401107788086,1.0606526136398315,1.645187497138977,0.449202686548233,0.915385365486145,0.915385365486145,0.0,91.24297332763672,101.0,58490.46484375,0.0,1547.177734375,1.0,278.4412841796875,282.3165283203125,297.2930603027344,301.03961181640625,293.1499938964844,293.1499938964844,278.1499938964844,33922.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735693693161011,1.0,0.0,0.0,3.607986211776733,3.608009338378906,8.686063779350661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.615234375,0.0,1471.5634765625,1895.4371337890625,0.0,3156.290283203125,0.8942124843597412,1.0,0.0,3.0,1.0,0.0
17835780,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.9990000128746032,0.4917971193790436,0.3894534707069397,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.9737527966499328,0.3929891288280487,0.3721485137939453,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.951474130153656,0.3665896356105804,0.2568737268447876,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.9105606079101562,0.3265666365623474,0.3100205659866333,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173583984375,0.7843555808067322,0.2072112709283828,0.9377554059028624,284.9188232421875,284.95001220703125,298.9678955078125,294.34283447265625,297.97491455078125,297.3326416015625,283.9211120605469,1.0,0.4953493177890777,0.5452818870544434,0.5452818870544434,1.0,1.0,-2.720771312713623,1.0659146308898926,1.65485680103302,0.4505514502525329,0.8432278633117676,0.8432278633117676,0.0,93.2325210571289,121.0,59140.60546875,0.0,1577.5423583984375,1.0,278.15838623046875,282.2346496582031,297.35162353515625,301.19219970703125,293.1499938964844,293.1499938964844,278.45001220703125,38638.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789559602737427,1.0,0.0,0.0,3.4673519134521484,3.467374563217163,8.022119573070086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.078125,0.0,1358.051025390625,1895.4371337890625,0.0,3206.795654296875,0.8675557374954224,1.0,0.0,3.0,1.0,0.0
17835840,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.9990000128746032,0.4917971193790436,0.3894534707069397,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.9737527966499328,0.3929891288280487,0.3721485137939453,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.951474130153656,0.3665896356105804,0.2568737268447876,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.9105606079101562,0.3265666365623474,0.3100205659866333,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173583984375,0.7843555808067322,0.2072112709283828,0.9377554059028624,284.9188232421875,284.95001220703125,298.9678955078125,294.34283447265625,297.97491455078125,297.3326416015625,283.9211120605469,1.0,0.4953493177890777,0.5452818870544434,0.5452818870544434,1.0,1.0,-2.720771312713623,1.0659146308898926,1.65485680103302,0.4505514502525329,0.8432278633117676,0.8432278633117676,0.0,93.2325210571289,121.0,59140.60546875,0.0,1577.5423583984375,1.0,278.15838623046875,282.2346496582031,297.35162353515625,301.19219970703125,293.1499938964844,293.1499938964844,278.45001220703125,38638.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789559602737427,1.0,0.0,0.0,3.4673519134521484,3.467374563217163,8.022119573070086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.078125,0.0,1358.051025390625,1895.4371337890625,0.0,3206.795654296875,0.8675557374954224,1.0,0.0,3.0,1.0,0.0
17835900,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.9990000128746032,0.4926811158657074,0.399730384349823,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.04248046875,0.9666675329208374,0.3944739103317261,0.3734687864780426,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0422668457031,0.9427173733711244,0.3671561777591705,0.2571978569030761,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0418701171875,0.9027504920959472,0.3272836208343506,0.3106464147567749,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03936767578125,0.7778139710426331,0.2075156420469284,0.9391594529151917,285.0425720214844,284.95001220703125,298.9754943847656,294.3515319824219,297.9766540527344,297.33056640625,284.0468444824219,1.0,0.49982950091362,0.5448018908500671,0.5448018908500671,1.0,1.0,-2.73752498626709,1.072585105895996,1.6649399995803833,0.4532476365566253,0.9347749948501588,0.9347749948501588,0.0,96.22468566894533,121.0,58881.66015625,0.0,1615.5098876953125,1.0,278.39801025390625,282.3646240234375,297.3154602050781,301.02178955078125,293.1499938964844,293.1499938964844,278.45001220703125,33167.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728659749031067,1.0,0.0,0.0,3.5419352054595947,3.5419578552246094,8.370946034119697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.4208984375,0.0,1395.6646728515625,1895.4371337890625,0.0,3149.693115234375,0.8811522126197815,1.0,0.0,3.0,1.0,0.0
17835960,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.4921119511127472,0.4130030572414398,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372009277344,0.9572643041610718,0.3960581719875335,0.375074177980423,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9317193031311036,0.3678463995456695,0.2577575743198395,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373229980469,0.8935422301292419,0.3281014859676361,0.3115255534648895,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03778076171875,0.7698734402656555,0.2078732550144195,0.9413371682167052,285.03717041015625,284.95001220703125,298.9830017089844,294.3603820800781,297.9736328125,297.3207092285156,284.0361633300781,1.0,0.5056595206260681,0.5441749691963196,0.5441749691963196,1.0,1.0,-2.759742259979248,1.0814268589019775,1.678315281867981,0.4569438695907593,0.9623087644577026,0.9623087644577026,0.0,100.2134780883789,139.0,59518.3515625,0.0,1666.6256103515625,1.0,278.4417724609375,282.347900390625,297.3431091308594,301.1260681152344,293.1499938964844,293.1499938964844,278.1499938964844,31883.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718253374099731,1.0,0.0,0.0,3.643477916717529,3.643501281738281,8.857794000505237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.35546875,0.0,1495.1820068359375,1895.4371337890625,0.0,3139.9326171875,0.9008421301841736,1.0,0.0,3.0,1.0,0.0
17836020,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244384765625,0.9953354001045228,0.4859195053577423,0.4392658174037933,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241027832031,0.930912971496582,0.3981154263019562,0.3776129484176636,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.904434859752655,0.368200808763504,0.2584643363952636,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237365722656,0.8704591393470764,0.3288931250572204,0.3128384947776794,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223937988281,0.750404953956604,0.2079752385616302,0.9443100690841676,284.9241943359375,284.95001220703125,298.9967041015625,294.3769836425781,297.9504089355469,297.2735900878906,283.92730712890625,1.0,0.5181223154067993,0.5430214405059814,0.5430214405059814,1.0,1.0,-2.801194667816162,1.0977529287338257,1.7034416198730469,0.464676171541214,0.8843592405319214,0.8843592405319214,0.0,110.65547943115234,139.0,61154.0078125,0.0,1777.8502197265625,1.0,278.1600036621094,282.2116394042969,297.4181213378906,301.382080078125,293.1499938964844,293.1499938964844,278.1499938964844,36956.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830737471580505,1.0,0.0,0.0,3.6064469814300537,3.6064705848693848,8.678653671267966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.810546875,0.0,1492.3258056640625,1895.4371337890625,0.0,3245.379638671875,0.8965742588043213,1.0,0.0,3.0,1.0,0.0
17836080,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286804199219,0.991167426109314,0.4853217899799347,0.4387521147727966,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.9256197810173036,0.3982774317264557,0.3778387308120727,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284362792969,0.8997710943222046,0.3682149946689605,0.258527547121048,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283142089844,0.8661463856697083,0.3289437592029571,0.3129622042179107,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.7468477487564087,0.207960233092308,0.9446321725845336,284.9285583496094,284.95001220703125,298.9978942871094,294.3784484863281,297.9483947753906,297.2697448730469,283.9295349121094,1.0,0.5190749168395996,0.5429211258888245,0.5429211258888245,1.0,1.0,-2.799855709075928,1.096981406211853,1.7028744220733645,0.4645654857158661,0.8859878182411194,0.8859878182411194,0.0,112.46329498291016,157.0,61184.859375,0.0,1785.453857421875,1.0,278.157470703125,282.2129211425781,297.4167175292969,301.38043212890625,293.1499938964844,293.1499938964844,278.45001220703125,36724.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834231495857239,1.0,0.0,0.0,3.607170581817627,3.607194423675537,8.682137604409945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.22265625,0.0,1491.397705078125,1895.4371337890625,0.0,3248.65185546875,0.8966599106788635,1.0,0.0,3.0,1.0,0.0
17836140,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0282592773437,0.9489819407463074,0.4822695851325989,0.4352201521396637,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.8863791823387146,0.4008789956569671,0.3808375000953674,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.028564453125,0.8625780940055847,0.3690355122089386,0.2594896852970123,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287170410156,0.8325950503349304,0.3300709128379822,0.3146017789840698,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.02960205078125,0.718511164188385,0.2081112265586853,0.9482871294021606,285.0284118652344,284.95001220703125,299.0126037597656,294.3969421386719,297.9432067871094,297.25299072265625,284.0259704589844,1.0,0.5319077968597412,0.5416672825813293,0.5416672825813293,1.0,1.0,-2.807536363601685,1.098533034324646,1.7090033292770386,0.4641355574131012,0.9925301671028136,0.9925301671028136,0.0,130.62928771972656,175.0,60963.4375,0.0,1883.711181640625,1.0,278.443115234375,282.3212280273437,297.3919982910156,301.28350830078125,293.1499938964844,293.1499938964844,278.1499938964844,32278.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790985941886902,1.0,0.0,0.0,3.7601845264434814,3.760209083557129,9.434342018721508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.380859375,0.0,1630.5606689453125,1895.4371337890625,0.0,3208.132080078125,0.9272449016571044,1.0,0.0,3.0,1.0,0.0
17836200,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0282592773437,0.9489819407463074,0.4822695851325989,0.4352201521396637,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.8863791823387146,0.4008789956569671,0.3808375000953674,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.028564453125,0.8625780940055847,0.3690355122089386,0.2594896852970123,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287170410156,0.8325950503349304,0.3300709128379822,0.3146017789840698,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.02960205078125,0.718511164188385,0.2081112265586853,0.9482871294021606,285.0284118652344,284.95001220703125,299.0126037597656,294.3969421386719,297.9432067871094,297.25299072265625,284.0259704589844,1.0,0.5319077968597412,0.5416672825813293,0.5416672825813293,1.0,1.0,-2.807536363601685,1.098533034324646,1.7090033292770386,0.4641355574131012,0.9925301671028136,0.9925301671028136,0.0,130.62928771972656,175.0,60963.4375,0.0,1883.711181640625,1.0,278.443115234375,282.3212280273437,297.3919982910156,301.28350830078125,293.1499938964844,293.1499938964844,278.1499938964844,32278.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790985941886902,1.0,0.0,0.0,3.7601845264434814,3.760209083557129,9.434342018721508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.380859375,0.0,1630.5606689453125,1895.4371337890625,0.0,3208.132080078125,0.9272449016571044,1.0,0.0,3.0,1.0,0.0
17836260,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935241699219,0.9113114476203918,0.4803092181682586,0.4341797828674316,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.858116865158081,0.4026277065277099,0.3834497034549713,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89312744140625,0.8351328372955322,0.3689392805099487,0.2601558566093445,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929443359375,0.8068441152572632,0.3304755687713623,0.3159208297729492,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917541503906,0.6941130757331848,0.2078058421611786,0.9510483145713806,284.8933410644531,284.95001220703125,299.0272216796875,294.4158020019531,297.9395446777344,297.2401428222656,283.8963317871094,1.0,0.5446025133132935,0.5397376418113708,0.5397376418113708,1.0,1.0,-2.815136432647705,1.098997712135315,1.71613872051239,0.463191419839859,0.8813945055007935,0.8813945055007935,0.0,149.08377075195312,178.0,61844.1953125,0.0,1984.270751953125,1.0,278.15655517578125,282.1754455566406,297.4455261230469,301.4678039550781,293.1499938964844,293.1499938964844,278.45001220703125,38366.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888577222824097,1.0,0.0,0.0,3.675295352935791,3.67531991004944,9.01317378065869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.544921875,0.0,1579.32470703125,1895.4371337890625,0.0,3299.523681640625,0.9127044677734376,1.0,0.0,3.0,1.0,0.0
17836320,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935241699219,0.9113114476203918,0.4803092181682586,0.4341797828674316,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.858116865158081,0.4026277065277099,0.3834497034549713,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89312744140625,0.8351328372955322,0.3689392805099487,0.2601558566093445,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929443359375,0.8068441152572632,0.3304755687713623,0.3159208297729492,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917541503906,0.6941130757331848,0.2078058421611786,0.9510483145713806,284.8933410644531,284.95001220703125,299.0272216796875,294.4158020019531,297.9395446777344,297.2401428222656,283.8963317871094,1.0,0.5446025133132935,0.5397376418113708,0.5397376418113708,1.0,1.0,-2.815136432647705,1.098997712135315,1.71613872051239,0.463191419839859,0.8813945055007935,0.8813945055007935,0.0,149.08377075195312,178.0,61844.1953125,0.0,1984.270751953125,1.0,278.15655517578125,282.1754455566406,297.4455261230469,301.4678039550781,293.1499938964844,293.1499938964844,278.45001220703125,38366.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888577222824097,1.0,0.0,0.0,3.675295352935791,3.67531991004944,9.01317378065869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.544921875,0.0,1579.32470703125,1895.4371337890625,0.0,3299.523681640625,0.9127044677734376,1.0,0.0,3.0,1.0,0.0
17836380,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186767578125,0.8935467004776001,0.4804717898368835,0.4342517256736755,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188293457031,0.8444809913635254,0.4051226377487182,0.3860079944133758,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188903808594,0.8212725520133972,0.3696615695953369,0.2607955634593963,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190124511719,0.7924749851226807,0.3314801454544067,0.3171159625053406,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01971435546875,0.6807960271835327,0.2078608125448227,0.9527999758720398,285.018798828125,284.95001220703125,299.041748046875,294.43487548828125,297.94293212890625,297.23895263671875,284.0168762207031,1.0,0.5526301860809326,0.5378079414367676,0.5378079414367676,1.0,1.0,-2.822603464126587,1.0993446111679075,1.7232588529586792,0.4620490670204162,0.9933244585990906,0.9933244585990906,0.0,160.95831298828125,166.0,61415.55859375,0.0,2053.486572265625,1.0,278.4434509277344,282.30621337890625,297.4179992675781,301.34033203125,293.1499938964844,293.1499938964844,278.1499938964844,32974.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817596435546875,1.0,0.0,0.0,3.802356481552124,3.8023815155029297,9.64714899964747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.5986328125,0.0,1685.7918701171875,1895.4371337890625,0.0,3233.0693359375,0.9372511506080629,1.0,0.0,3.0,1.0,0.0
17836440,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186767578125,0.8935467004776001,0.4804717898368835,0.4342517256736755,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188293457031,0.8444809913635254,0.4051226377487182,0.3860079944133758,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188903808594,0.8212725520133972,0.3696615695953369,0.2607955634593963,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190124511719,0.7924749851226807,0.3314801454544067,0.3171159625053406,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01971435546875,0.6807960271835327,0.2078608125448227,0.9527999758720398,285.018798828125,284.95001220703125,299.041748046875,294.43487548828125,297.94293212890625,297.23895263671875,284.0168762207031,1.0,0.5526301860809326,0.5378079414367676,0.5378079414367676,1.0,1.0,-2.822603464126587,1.0993446111679075,1.7232588529586792,0.4620490670204162,0.9933244585990906,0.9933244585990906,0.0,160.95831298828125,166.0,61415.55859375,0.0,2053.486572265625,1.0,278.4434509277344,282.30621337890625,297.4179992675781,301.34033203125,293.1499938964844,293.1499938964844,278.1499938964844,32974.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817596435546875,1.0,0.0,0.0,3.802356481552124,3.8023815155029297,9.64714899964747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.5986328125,0.0,1685.7918701171875,1895.4371337890625,0.0,3233.0693359375,0.9372511506080629,1.0,0.0,3.0,1.0,0.0
17836500,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714904785156,0.8910822868347168,0.4800960421562195,0.4343187808990478,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720397949219,0.843106210231781,0.4060937166213989,0.3871946334838867,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724060058594,0.819424569606781,0.3697333931922912,0.2610589563846588,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728942871094,0.7906811833381653,0.3317656219005584,0.3176229596138,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760681152344,0.6789224147796631,0.2077694535255432,0.9532201290130616,284.8719482421875,284.95001220703125,299.04901123046875,294.4444580078125,297.9430847167969,297.2359924316406,283.8661499023437,1.0,0.5538337230682373,0.5368431210517883,0.5368431210517883,1.0,1.0,-2.825549364089966,1.0991451740264893,1.726404070854187,0.4614197611808777,0.8955838084220886,0.8955838084220886,0.0,162.87977600097656,166.0,62390.3046875,0.0,2067.572998046875,1.0,278.1942138671875,282.1401672363281,297.479736328125,301.5771789550781,293.1499938964844,293.1499938964844,278.1499938964844,36698.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888145923614502,1.0,0.0,0.0,3.787306308746338,3.787331581115722,9.570929933033767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.359375,0.0,1696.7818603515625,1895.4371337890625,0.0,3292.864013671875,0.934492290019989,1.0,0.0,3.0,1.0,0.0
17836560,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898620605469,0.8904235363006592,0.4794765710830688,0.433788001537323,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.8433995246887207,0.4068988263607025,0.3879813253879547,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.8191326856613159,0.3696213364601135,0.2610064446926117,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.7905645966529846,0.3319007754325866,0.3177827894687652,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88818359375,0.6785087585449219,0.2075720131397247,0.95247220993042,284.8896789550781,284.95001220703125,299.0563049316406,294.4540710449219,297.9423522949219,297.2313537597656,283.8925476074219,1.0,0.5537497997283936,0.5361497402191162,0.5361497402191162,1.0,1.0,-2.825090885162353,1.0978542566299438,1.7272366285324097,0.4604110419750213,0.881882905960083,0.881882905960083,0.0,163.07803344726562,154.0,62128.6875,0.0,2067.777099609375,1.0,278.1567687988281,282.1671447753906,297.4755249023437,301.517333984375,293.1499938964844,293.1499938964844,278.45001220703125,38770.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898797035217285,1.0,0.0,0.0,3.6999549865722656,3.6999800205230713,9.134529364018816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.4169921875,0.0,1610.469482421875,1895.4371337890625,0.0,3309.082275390625,0.9185810089111328,1.0,0.0,3.0,1.0,0.0
17836620,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.8965988159179688,0.4799975752830505,0.4336766004562378,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165405273437,0.8503314256668091,0.4095187187194824,0.3900090754032135,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166320800781,0.8246281147003174,0.3704931139945984,0.2612733244895935,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167541503906,0.7966791987419128,0.3330220580101013,0.3184388875961303,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174255371094,0.6832517385482788,0.2077637314796447,0.9517250657081604,285.0165100097656,284.95001220703125,299.0708923339844,294.4732971191406,297.9478759765625,297.233154296875,284.0146179199219,1.0,0.5512071251869202,0.534762978553772,0.534762978553772,1.0,1.0,-2.827598571777344,1.0968129634857178,1.730785608291626,0.4589974284172058,0.9928949475288392,0.9928949475288392,0.0,158.74639892578125,142.0,61571.23828125,0.0,2051.03125,1.0,278.4435729980469,282.30133056640625,297.45166015625,301.38525390625,293.1499938964844,293.1499938964844,278.1499938964844,33238.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818722367286682,1.0,0.0,0.0,3.8168184757232666,3.8168437480926514,9.720672551338794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.494140625,0.0,1705.1993408203125,1895.4371337890625,0.0,3234.123779296875,0.9406977891921996,1.0,0.0,3.0,1.0,0.0
17836680,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.8965988159179688,0.4799975752830505,0.4336766004562378,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165405273437,0.8503314256668091,0.4095187187194824,0.3900090754032135,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166320800781,0.8246281147003174,0.3704931139945984,0.2612733244895935,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167541503906,0.7966791987419128,0.3330220580101013,0.3184388875961303,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174255371094,0.6832517385482788,0.2077637314796447,0.9517250657081604,285.0165100097656,284.95001220703125,299.0708923339844,294.4732971191406,297.9478759765625,297.233154296875,284.0146179199219,1.0,0.5512071251869202,0.534762978553772,0.534762978553772,1.0,1.0,-2.827598571777344,1.0968129634857178,1.730785608291626,0.4589974284172058,0.9928949475288392,0.9928949475288392,0.0,158.74639892578125,142.0,61571.23828125,0.0,2051.03125,1.0,278.4435729980469,282.30133056640625,297.45166015625,301.38525390625,293.1499938964844,293.1499938964844,278.1499938964844,33238.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818722367286682,1.0,0.0,0.0,3.8168184757232666,3.8168437480926514,9.720672551338794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.494140625,0.0,1705.1993408203125,1895.4371337890625,0.0,3234.123779296875,0.9406977891921996,1.0,0.0,3.0,1.0,0.0
17836740,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.907317578792572,0.479159265756607,0.433038592338562,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.8615374565124512,0.4114281833171844,0.3917429447174072,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.8338723182678223,0.3706074655056,0.2613232433795929,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.8068337440490723,0.3335777819156647,0.3188659250736236,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876647949219,0.6916548013687134,0.2076534330844879,0.9504338502883912,284.8893127441406,284.95001220703125,299.0855712890625,294.4924621582031,297.9491271972656,297.2281799316406,283.8923645019531,1.0,0.5465561151504517,0.5333762168884277,0.5333762168884277,1.0,1.0,-2.827945709228516,1.094801425933838,1.7331441640853882,0.4572718143463135,0.8817436099052429,0.8817436099052429,0.0,151.4414520263672,130.0,62224.23046875,0.0,2016.3790283203125,1.0,278.1562805175781,282.16510009765625,297.51104736328125,301.559326171875,293.1499938964844,293.1499938964844,278.45001220703125,38995.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894093632698059,1.0,0.0,0.0,3.706847906112671,3.706873178482056,9.168596193376288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.6259765625,0.0,1620.103271484375,1895.4371337890625,0.0,3304.683837890625,0.9202447533607484,1.0,0.0,3.0,1.0,0.0
17836800,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.907317578792572,0.479159265756607,0.433038592338562,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.8615374565124512,0.4114281833171844,0.3917429447174072,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.8338723182678223,0.3706074655056,0.2613232433795929,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.8068337440490723,0.3335777819156647,0.3188659250736236,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876647949219,0.6916548013687134,0.2076534330844879,0.9504338502883912,284.8893127441406,284.95001220703125,299.0855712890625,294.4924621582031,297.9491271972656,297.2281799316406,283.8923645019531,1.0,0.5465561151504517,0.5333762168884277,0.5333762168884277,1.0,1.0,-2.827945709228516,1.094801425933838,1.7331441640853882,0.4572718143463135,0.8817436099052429,0.8817436099052429,0.0,151.4414520263672,130.0,62224.23046875,0.0,2016.3790283203125,1.0,278.1562805175781,282.16510009765625,297.51104736328125,301.559326171875,293.1499938964844,293.1499938964844,278.45001220703125,38995.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894093632698059,1.0,0.0,0.0,3.706847906112671,3.706873178482056,9.168596193376288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.6259765625,0.0,1620.103271484375,1895.4371337890625,0.0,3304.683837890625,0.9202447533607484,1.0,0.0,3.0,1.0,0.0
17836860,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.017333984375,0.92500638961792,0.4797401130199432,0.4328008592128753,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174560546875,0.8779615163803101,0.4141632616519928,0.3936755657196045,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0175476074219,0.8477191925048828,0.3715993165969848,0.2615261077880859,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0176696777344,0.8207833170890808,0.3348110616207123,0.3194257616996765,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0183410644531,0.704120934009552,0.208001971244812,0.9494343996047974,285.0174255371094,284.95001220703125,299.1004333496094,294.511474609375,297.955810546875,297.231689453125,284.0155639648437,1.0,0.5406805276870728,0.5321175456047058,0.5321175456047058,1.0,1.0,-2.829690456390381,1.093595027923584,1.7360955476760864,0.4558053612709045,0.9939754605293274,0.9939754605293274,0.0,141.822021484375,118.0,61651.08984375,0.0,1972.8179931640625,1.0,278.443603515625,282.3006896972656,297.4883728027344,301.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,33293.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810991644859314,1.0,0.0,0.0,3.822388648986816,3.822413921356201,9.74906470219139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.7568359375,0.0,1712.33984375,1895.4371337890625,0.0,3226.880615234375,0.9419974088668824,1.0,0.0,3.0,1.0,0.0
17836920,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.017333984375,0.92500638961792,0.4797401130199432,0.4328008592128753,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174560546875,0.8779615163803101,0.4141632616519928,0.3936755657196045,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0175476074219,0.8477191925048828,0.3715993165969848,0.2615261077880859,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0176696777344,0.8207833170890808,0.3348110616207123,0.3194257616996765,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0183410644531,0.704120934009552,0.208001971244812,0.9494343996047974,285.0174255371094,284.95001220703125,299.1004333496094,294.511474609375,297.955810546875,297.231689453125,284.0155639648437,1.0,0.5406805276870728,0.5321175456047058,0.5321175456047058,1.0,1.0,-2.829690456390381,1.093595027923584,1.7360955476760864,0.4558053612709045,0.9939754605293274,0.9939754605293274,0.0,141.822021484375,118.0,61651.08984375,0.0,1972.8179931640625,1.0,278.443603515625,282.3006896972656,297.4883728027344,301.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,33293.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810991644859314,1.0,0.0,0.0,3.822388648986816,3.822413921356201,9.74906470219139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.7568359375,0.0,1712.33984375,1895.4371337890625,0.0,3226.880615234375,0.9419974088668824,1.0,0.0,3.0,1.0,0.0
17836980,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899230957031,0.946416437625885,0.4788985550403595,0.4320604801177978,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.8978452086448669,0.4161402881145477,0.3953672051429748,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.8648486137390137,0.3717876076698303,0.2615488469600677,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.8368804454803467,0.3354381322860718,0.3198125958442688,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.7184856534004211,0.2080110162496566,0.9481667876243592,284.88970947265625,284.95001220703125,299.115478515625,294.5302124023437,297.9580383300781,297.2279357910156,283.89276123046875,1.0,0.5341028571128845,0.5308589339256287,0.5308589339256287,1.0,1.0,-2.829810857772827,1.0916647911071775,1.7381460666656494,0.4541233479976654,0.8830124735832214,0.8830124735832214,0.0,131.5338134765625,106.0,62307.1015625,0.0,1923.3720703125,1.0,278.15625,282.163818359375,297.5482788085937,301.6021728515625,293.1499938964844,293.1499938964844,278.45001220703125,38990.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885442614555359,1.0,0.0,0.0,3.712926149368286,3.712951183319092,9.198688530887012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.0634765625,0.0,1627.07080078125,1895.4371337890625,0.0,3296.59130859375,0.9215925931930542,1.0,0.0,3.0,1.0,0.0
17837040,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899230957031,0.946416437625885,0.4788985550403595,0.4320604801177978,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.8978452086448669,0.4161402881145477,0.3953672051429748,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.8648486137390137,0.3717876076698303,0.2615488469600677,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.8368804454803467,0.3354381322860718,0.3198125958442688,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.7184856534004211,0.2080110162496566,0.9481667876243592,284.88970947265625,284.95001220703125,299.115478515625,294.5302124023437,297.9580383300781,297.2279357910156,283.89276123046875,1.0,0.5341028571128845,0.5308589339256287,0.5308589339256287,1.0,1.0,-2.829810857772827,1.0916647911071775,1.7381460666656494,0.4541233479976654,0.8830124735832214,0.8830124735832214,0.0,131.5338134765625,106.0,62307.1015625,0.0,1923.3720703125,1.0,278.15625,282.163818359375,297.5482788085937,301.6021728515625,293.1499938964844,293.1499938964844,278.45001220703125,38990.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885442614555359,1.0,0.0,0.0,3.712926149368286,3.712951183319092,9.198688530887012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.0634765625,0.0,1627.07080078125,1895.4371337890625,0.0,3296.59130859375,0.9215925931930542,1.0,0.0,3.0,1.0,0.0
17837100,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252685546875,0.958315908908844,0.4790475964546203,0.4316380620002746,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0249328613281,0.9096950888633728,0.4174442589282989,0.3961640298366546,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02459716796875,0.8751189708709717,0.3722100853919983,0.2615163922309875,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242614746094,0.8463879227638245,0.3359983563423157,0.3199507594108581,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0217590332031,0.7262563109397888,0.2081649750471115,0.94730544090271,285.02496337890625,284.95001220703125,299.12310791015625,294.5394287109375,297.96099853515625,297.22900390625,284.0289001464844,1.0,0.5305767059326172,0.5302296280860901,0.5302296280860901,1.0,1.0,-2.8293471336364746,1.0904855728149414,1.7388616800308228,0.4530484974384308,0.9750992059707642,0.9750992059707642,0.0,126.1171646118164,106.0,61551.3203125,0.0,1896.5086669921875,1.0,278.4035339355469,282.31201171875,297.5052490234375,301.3970947265625,293.1499938964844,293.1499938964844,278.45001220703125,34321.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822545409202576,1.0,0.0,0.0,3.7569093704223633,3.75693416595459,9.417914270670736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.6806640625,0.0,1642.47119140625,1895.4371337890625,0.0,3237.705322265625,0.9298968315124512,1.0,0.0,3.0,1.0,0.0
