time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837160,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184631347656,0.9720640778541564,0.4794372320175171,0.4317295849323272,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185546875,0.9254489541053772,0.4189192056655884,0.3972789943218231,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186767578125,0.8880147933959961,0.3728220164775848,0.2617369294166565,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0187683105469,0.8583549857139587,0.3367146849632263,0.3203526437282562,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194091796875,0.7357405424118042,0.2084438055753708,0.9472668766975404,285.0185546875,284.95001220703125,299.1307983398437,294.5485534667969,297.9652099609375,297.2319641113281,284.01678466796875,1.0,0.5270863175392151,0.5296133756637573,0.5296133756637573,1.0,1.0,-2.831496477127075,1.0904430150985718,1.7410534620285034,0.4525438845157623,0.99610698223114,0.99610698223114,0.0,120.23773193359376,94.0,61728.83203125,0.0,1871.534912109375,1.0,278.4434509277344,282.3003234863281,297.5254821777344,301.46954345703125,293.1499938964844,293.1499938964844,278.1499938964844,33297.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802605867385864,1.0,0.0,0.0,3.8273520469665527,3.8273775577545166,9.77440095084603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.3291015625,0.0,1718.3770751953125,1895.4371337890625,0.0,3219.0224609375,0.94323068857193,1.0,0.0,3.0,1.0,0.0
17837220,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895874023437,0.9966782331466676,0.478540688753128,0.4309086799621582,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.9590683579444884,0.4209129214286804,0.3989566266536712,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88922119140625,0.9170018434524536,0.3730334937572479,0.2617523968219757,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.8852260708808899,0.3373640775680542,0.3207290768623352,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8877868652344,0.7568897008895874,0.2085138708353042,0.946124792098999,284.889404296875,284.95001220703125,299.1464538574219,294.5664367675781,297.9679260253906,297.22869873046875,283.8924560546875,1.0,0.5198113322257996,0.5283808708190918,0.5283808708190918,1.0,1.0,-2.831631898880005,1.0885475873947144,1.7430843114852903,0.4507769048213959,0.8845258355140686,0.8845258355140686,0.0,109.01050567626952,97.0,62391.77734375,0.0,1817.5430908203125,1.0,278.1561889648437,282.1617126464844,297.58465576171875,301.64459228515625,293.1499938964844,293.1499938964844,278.45001220703125,38970.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877263069152832,1.0,0.0,0.0,3.719871282577514,3.7198965549468994,9.233133368979908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.396484375,0.0,1634.954345703125,1895.4371337890625,0.0,3288.937744140625,0.923112690448761,1.0,0.0,3.0,1.0,0.0
17837280,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895874023437,0.9966782331466676,0.478540688753128,0.4309086799621582,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.9590683579444884,0.4209129214286804,0.3989566266536712,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88922119140625,0.9170018434524536,0.3730334937572479,0.2617523968219757,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.8852260708808899,0.3373640775680542,0.3207290768623352,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8877868652344,0.7568897008895874,0.2085138708353042,0.946124792098999,284.889404296875,284.95001220703125,299.1464538574219,294.5664367675781,297.9679260253906,297.22869873046875,283.8924560546875,1.0,0.5198113322257996,0.5283808708190918,0.5283808708190918,1.0,1.0,-2.831631898880005,1.0885475873947144,1.7430843114852903,0.4507769048213959,0.8845258355140686,0.8845258355140686,0.0,109.01050567626952,97.0,62391.77734375,0.0,1817.5430908203125,1.0,278.1561889648437,282.1617126464844,297.58465576171875,301.64459228515625,293.1499938964844,293.1499938964844,278.45001220703125,38970.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877263069152832,1.0,0.0,0.0,3.719871282577514,3.7198965549468994,9.233133368979908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.396484375,0.0,1634.954345703125,1895.4371337890625,0.0,3288.937744140625,0.923112690448761,1.0,0.0,3.0,1.0,0.0
17837340,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313720703125,0.9990000128746032,0.4816374480724334,0.4196920990943908,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.03131103515625,0.9738004803657532,0.4235390722751617,0.4011057317256927,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.031005859375,0.9319325089454652,0.3737957775592804,0.2620862424373626,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307006835937,0.8982776999473572,0.3384020626544952,0.3214786648750305,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0292053222656,0.7671139240264893,0.2087472230195999,0.9463850855827332,285.03094482421875,284.95001220703125,299.1624755859375,294.583740234375,297.9747619628906,297.2325744628906,284.0228881835937,1.0,0.516570508480072,0.5271483659744263,0.5271483659744263,1.0,1.0,-2.82961654663086,1.0862778425216677,1.743338704109192,0.4442100524902344,1.0,1.0,0.0,104.32154083251952,100.0,61671.765625,0.0,1787.1971435546875,1.0,278.4429931640625,282.3035583496094,297.5603942871094,301.5068054199219,293.1499938964844,293.1499938964844,278.1499938964844,33480.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793705701828003,1.0,0.0,0.0,3.827160358428955,3.82718563079834,9.773419833436492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.8544921875,0.0,1719.575439453125,1895.4371337890625,0.0,3210.681396484375,0.9436192512512208,1.0,0.0,3.0,1.0,0.0
17837400,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313720703125,0.9990000128746032,0.4816374480724334,0.4196920990943908,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.03131103515625,0.9738004803657532,0.4235390722751617,0.4011057317256927,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.031005859375,0.9319325089454652,0.3737957775592804,0.2620862424373626,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307006835937,0.8982776999473572,0.3384020626544952,0.3214786648750305,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0292053222656,0.7671139240264893,0.2087472230195999,0.9463850855827332,285.03094482421875,284.95001220703125,299.1624755859375,294.583740234375,297.9747619628906,297.2325744628906,284.0228881835937,1.0,0.516570508480072,0.5271483659744263,0.5271483659744263,1.0,1.0,-2.82961654663086,1.0862778425216677,1.743338704109192,0.4442100524902344,1.0,1.0,0.0,104.32154083251952,100.0,61671.765625,0.0,1787.1971435546875,1.0,278.4429931640625,282.3035583496094,297.5603942871094,301.5068054199219,293.1499938964844,293.1499938964844,278.1499938964844,33480.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793705701828003,1.0,0.0,0.0,3.827160358428955,3.82718563079834,9.773419833436492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.8544921875,0.0,1719.575439453125,1895.4371337890625,0.0,3210.681396484375,0.9436192512512208,1.0,0.0,3.0,1.0,0.0
17837460,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868408203125,0.9990000128746032,0.4831504225730896,0.4155333638191223,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8867492675781,0.9782390594482422,0.4254522323608398,0.4030210077762604,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88653564453125,0.9357812404632568,0.3739924132823944,0.262262612581253,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863525390625,0.9019405841827391,0.339026391506195,0.3220849335193634,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851318359375,0.7697258591651917,0.2088451087474823,0.9465636014938354,284.88671875,284.95001220703125,299.17889404296875,294.6003723144531,297.9785461425781,297.2304382324219,283.8896484375,1.0,0.5150085091590881,0.5259694457054138,0.5259694457054138,1.0,1.0,-2.8208069801330566,1.0800926685333252,1.740714192390442,0.4447081983089447,0.8778352737426758,0.8778352737426758,0.0,103.19059753417967,103.0,62088.7109375,0.0,1772.7703857421875,1.0,278.1571655273437,282.1617736816406,297.6138916015625,301.6576232910156,293.1499938964844,293.1499938964844,278.45001220703125,39296.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859853744506836,1.0,0.0,0.0,3.7028329372406006,3.7028579711914062,9.148745334641716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.75,0.0,1617.76806640625,1895.4371337890625,0.0,3272.643798828125,0.91973078250885,1.0,0.0,3.0,1.0,0.0
17837520,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868408203125,0.9990000128746032,0.4831504225730896,0.4155333638191223,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8867492675781,0.9782390594482422,0.4254522323608398,0.4030210077762604,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88653564453125,0.9357812404632568,0.3739924132823944,0.262262612581253,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863525390625,0.9019405841827391,0.339026391506195,0.3220849335193634,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851318359375,0.7697258591651917,0.2088451087474823,0.9465636014938354,284.88671875,284.95001220703125,299.17889404296875,294.6003723144531,297.9785461425781,297.2304382324219,283.8896484375,1.0,0.5150085091590881,0.5259694457054138,0.5259694457054138,1.0,1.0,-2.8208069801330566,1.0800926685333252,1.740714192390442,0.4447081983089447,0.8778352737426758,0.8778352737426758,0.0,103.19059753417967,103.0,62088.7109375,0.0,1772.7703857421875,1.0,278.1571655273437,282.1617736816406,297.6138916015625,301.6576232910156,293.1499938964844,293.1499938964844,278.45001220703125,39296.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859853744506836,1.0,0.0,0.0,3.7028329372406006,3.7028579711914062,9.148745334641716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.75,0.0,1617.76806640625,1895.4371337890625,0.0,3272.643798828125,0.91973078250885,1.0,0.0,3.0,1.0,0.0
17837580,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.9990000128746032,0.4860386252403259,0.4130631983280182,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.015625,0.9816246032714844,0.4281598031520843,0.4053016304969787,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157470703125,0.9385896325111388,0.3749644458293915,0.2627392411231994,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158386230469,0.904708981513977,0.3402442038059234,0.3230141699314117,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165405273437,0.7716235518455505,0.2092891037464141,0.9478484988212584,285.0156555175781,284.95001220703125,299.1958312988281,294.6162109375,297.98779296875,297.2367858886719,284.01385498046875,1.0,0.5151850581169128,0.5247905254364014,0.5247905254364014,1.0,1.0,-2.82380485534668,1.0795100927352903,1.7442946434020996,0.4433179497718811,0.989100992679596,0.989100992679596,0.0,102.6876983642578,106.0,61487.77734375,0.0,1774.9739990234375,1.0,278.4435729980469,282.29742431640625,297.590576171875,301.5210876464844,293.1499938964844,293.1499938964844,278.1499938964844,33392.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771596550941467,1.0,0.0,0.0,3.8153505325317374,3.815375804901123,9.71319650489022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.318359375,0.0,1704.634033203125,1895.4371337890625,0.0,3189.95654296875,0.9404708743095398,1.0,0.0,3.0,1.0,0.0
17837640,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.9990000128746032,0.4860386252403259,0.4130631983280182,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.015625,0.9816246032714844,0.4281598031520843,0.4053016304969787,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157470703125,0.9385896325111388,0.3749644458293915,0.2627392411231994,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158386230469,0.904708981513977,0.3402442038059234,0.3230141699314117,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165405273437,0.7716235518455505,0.2092891037464141,0.9478484988212584,285.0156555175781,284.95001220703125,299.1958312988281,294.6162109375,297.98779296875,297.2367858886719,284.01385498046875,1.0,0.5151850581169128,0.5247905254364014,0.5247905254364014,1.0,1.0,-2.82380485534668,1.0795100927352903,1.7442946434020996,0.4433179497718811,0.989100992679596,0.989100992679596,0.0,102.6876983642578,106.0,61487.77734375,0.0,1774.9739990234375,1.0,278.4435729980469,282.29742431640625,297.590576171875,301.5210876464844,293.1499938964844,293.1499938964844,278.1499938964844,33392.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771596550941467,1.0,0.0,0.0,3.8153505325317374,3.815375804901123,9.71319650489022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.318359375,0.0,1704.634033203125,1895.4371337890625,0.0,3189.95654296875,0.9404708743095398,1.0,0.0,3.0,1.0,0.0
17837700,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717041015625,0.9990000128746032,0.4868035614490509,0.4130968153476715,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8719177246094,0.9824397563934326,0.4291887581348419,0.4064904451370239,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.87237548828125,0.938937246799469,0.3751133978366852,0.2630142271518707,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727722167969,0.905189573764801,0.3405976295471191,0.3235268294811249,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759155273437,0.7718358039855957,0.2093586176633834,0.9486995339393616,284.8719787597656,284.95001220703125,299.2044677734375,294.6238098144531,297.9902648925781,297.23638916015625,283.8667907714844,1.0,0.5157692432403564,0.5242010951042175,0.5242010951042175,1.0,1.0,-2.827243566513061,1.0800366401672363,1.7472070455551147,0.4430573284626007,0.8928015232086182,0.8928015232086182,0.0,102.82218933105467,106.0,62426.6015625,0.0,1780.9239501953125,1.0,278.19403076171875,282.135009765625,297.6527404785156,301.755126953125,293.1499938964844,293.1499938964844,278.1499938964844,37093.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883040726184845,1.0,0.0,0.0,3.7934043407440186,3.7934300899505615,9.601776582712771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.736328125,0.0,1707.1483154296875,1895.4371337890625,0.0,3245.070068359375,0.9361214637756348,1.0,0.0,3.0,1.0,0.0
17837760,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955078125,0.9990000128746032,0.4868796765804291,0.4146887958049774,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953857421875,0.9819282293319702,0.4300344288349151,0.4073274135589599,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951721191406,0.9375503659248352,0.3750613927841186,0.2630142867565155,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.9041838049888612,0.3407844305038452,0.3237492740154266,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.7708278894424438,0.2093043178319931,0.9486680626869202,284.8953552246094,284.95001220703125,299.2132873535156,294.63116455078125,297.9908752441406,297.2328186035156,283.89849853515625,1.0,0.5165481567382812,0.5236259698867798,0.5236259698867798,1.0,1.0,-2.8303921222686768,1.080456256866455,1.749935746192932,0.4427521526813507,0.8839579224586487,0.8839579224586487,0.0,103.32839965820312,109.0,62221.4140625,0.0,1788.232421875,1.0,278.15673828125,282.1658020019531,297.648681640625,301.696044921875,293.1499938964844,293.1499938964844,278.45001220703125,38811.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844929933547974,1.0,0.0,0.0,3.706573963165283,3.706598997116089,9.167241046270648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.3525390625,0.0,1618.38427734375,1895.4371337890625,0.0,3258.671142578125,0.9202077984809875,1.0,0.0,3.0,1.0,0.0
17837820,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.9990000128746032,0.4874098598957062,0.4180797338485718,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278015136719,0.9811981320381165,0.4326940178871155,0.4096166491508484,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279235839844,0.9352455139160156,0.3759673237800598,0.2634791731834411,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02801513671875,0.9025225043296814,0.3419381082057953,0.3246676027774811,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286560058594,0.7690556049346924,0.2096814513206482,0.9498958587646484,285.02783203125,284.95001220703125,299.2313232421875,294.6451416015625,297.9978942871094,297.23455810546875,284.0262145996094,1.0,0.5187292695045471,0.5224757194519043,0.5224757194519043,1.0,1.0,-2.8403513431549072,1.0828531980514526,1.7574981451034546,0.4428272843360901,1.0,1.0,0.0,104.53069305419922,112.0,61819.80859375,0.0,1809.515625,1.0,278.44366455078125,282.3028869628906,297.62518310546875,301.5740051269531,293.1499938964844,293.1499938964844,278.1499938964844,33086.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768616318702698,1.0,0.0,0.0,3.830480813980103,3.8305060863494873,9.790387593966443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.0888671875,0.0,1720.5047607421875,1895.4371337890625,0.0,3187.16259765625,0.9437030553817748,1.0,0.0,3.0,1.0,0.0
17837880,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.9990000128746032,0.4874098598957062,0.4180797338485718,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278015136719,0.9811981320381165,0.4326940178871155,0.4096166491508484,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279235839844,0.9352455139160156,0.3759673237800598,0.2634791731834411,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02801513671875,0.9025225043296814,0.3419381082057953,0.3246676027774811,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286560058594,0.7690556049346924,0.2096814513206482,0.9498958587646484,285.02783203125,284.95001220703125,299.2313232421875,294.6451416015625,297.9978942871094,297.23455810546875,284.0262145996094,1.0,0.5187292695045471,0.5224757194519043,0.5224757194519043,1.0,1.0,-2.8403513431549072,1.0828531980514526,1.7574981451034546,0.4428272843360901,1.0,1.0,0.0,104.53069305419922,112.0,61819.80859375,0.0,1809.515625,1.0,278.44366455078125,282.3028869628906,297.62518310546875,301.5740051269531,293.1499938964844,293.1499938964844,278.1499938964844,33086.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768616318702698,1.0,0.0,0.0,3.830480813980103,3.8305060863494873,9.790387593966443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.0888671875,0.0,1720.5047607421875,1895.4371337890625,0.0,3187.16259765625,0.9437030553817748,1.0,0.0,3.0,1.0,0.0
17837940,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970642089844,0.9990000128746032,0.4854556620121002,0.423847496509552,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89697265625,0.9786282777786256,0.4344876110553741,0.4116264283657074,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.896728515625,0.93064945936203,0.3759931623935699,0.2637455761432647,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.8989672064781189,0.342405766248703,0.3253876268863678,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.7657459378242493,0.2096338123083114,0.9506602883338928,284.8969116210937,284.95001220703125,299.25,294.65802001953125,297.9991149902344,297.2265930175781,283.8999938964844,1.0,0.5215049982070923,0.5213254690170288,0.5213254690170288,1.0,1.0,-2.8518049716949463,1.0858516693115234,1.7659533023834229,0.4432839155197143,0.8972975015640259,0.8972975015640259,0.0,106.39808654785156,115.0,62801.4765625,0.0,1836.513916015625,1.0,278.1560974121094,282.1581420898437,297.68194580078125,301.76434326171875,293.1499938964844,293.1499938964844,278.45001220703125,38280.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854430317878723,1.0,0.0,0.0,3.747698783874512,3.747724294662476,9.371792657475452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.7880859375,0.0,1662.127197265625,1895.4371337890625,0.0,3267.56640625,0.9289027452468872,1.0,0.0,3.0,1.0,0.0
17838000,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970642089844,0.9990000128746032,0.4854556620121002,0.423847496509552,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89697265625,0.9786282777786256,0.4344876110553741,0.4116264283657074,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.896728515625,0.93064945936203,0.3759931623935699,0.2637455761432647,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.8989672064781189,0.342405766248703,0.3253876268863678,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.7657459378242493,0.2096338123083114,0.9506602883338928,284.8969116210937,284.95001220703125,299.25,294.65802001953125,297.9991149902344,297.2265930175781,283.8999938964844,1.0,0.5215049982070923,0.5213254690170288,0.5213254690170288,1.0,1.0,-2.8518049716949463,1.0858516693115234,1.7659533023834229,0.4432839155197143,0.8972975015640259,0.8972975015640259,0.0,106.39808654785156,115.0,62801.4765625,0.0,1836.513916015625,1.0,278.1560974121094,282.1581420898437,297.68194580078125,301.76434326171875,293.1499938964844,293.1499938964844,278.45001220703125,38280.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854430317878723,1.0,0.0,0.0,3.747698783874512,3.747724294662476,9.371792657475452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.7880859375,0.0,1662.127197265625,1895.4371337890625,0.0,3267.56640625,0.9289027452468872,1.0,0.0,3.0,1.0,0.0
17838060,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406188964844,0.9990000128746032,0.4832911491394043,0.4302342534065246,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406188964844,0.9757760167121888,0.4370719790458679,0.4138574004173279,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406494140625,0.9258304834365844,0.3768375813961029,0.2641763389110565,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406799316406,0.8951805233955383,0.3434915840625763,0.3262582421302795,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04083251953125,0.7622210383415222,0.2099335044622421,0.9516682028770448,285.0406188964844,284.95001220703125,299.26904296875,294.6702880859375,298.005615234375,297.227294921875,284.0403137207031,1.0,0.5246612429618835,0.5199194550514221,0.5199194550514221,1.0,1.0,-2.864933729171753,1.0891335010528564,1.775800108909607,0.4435999393463135,1.0,1.0,0.0,108.5051498413086,118.0,62389.08203125,0.0,1867.550537109375,1.0,278.4434509277344,282.3078918457031,297.6546325683594,301.6405639648437,293.1499938964844,293.1499938964844,278.1499938964844,33555.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786779046058655,1.0,0.0,0.0,3.8587288856506334,3.858754396438599,9.93531898529909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.546875,0.0,1758.6868896484375,1895.4371337890625,0.0,3204.18896484375,0.9503567814826964,1.0,0.0,3.0,1.0,0.0
17838120,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406188964844,0.9990000128746032,0.4832911491394043,0.4302342534065246,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406188964844,0.9757760167121888,0.4370719790458679,0.4138574004173279,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406494140625,0.9258304834365844,0.3768375813961029,0.2641763389110565,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406799316406,0.8951805233955383,0.3434915840625763,0.3262582421302795,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04083251953125,0.7622210383415222,0.2099335044622421,0.9516682028770448,285.0406188964844,284.95001220703125,299.26904296875,294.6702880859375,298.005615234375,297.227294921875,284.0403137207031,1.0,0.5246612429618835,0.5199194550514221,0.5199194550514221,1.0,1.0,-2.864933729171753,1.0891335010528564,1.775800108909607,0.4435999393463135,1.0,1.0,0.0,108.5051498413086,118.0,62389.08203125,0.0,1867.550537109375,1.0,278.4434509277344,282.3078918457031,297.6546325683594,301.6405639648437,293.1499938964844,293.1499938964844,278.1499938964844,33555.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786779046058655,1.0,0.0,0.0,3.8587288856506334,3.858754396438599,9.93531898529909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.546875,0.0,1758.6868896484375,1895.4371337890625,0.0,3204.18896484375,0.9503567814826964,1.0,0.0,3.0,1.0,0.0
17838180,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.895751953125,0.9945136904716492,0.4794403314590454,0.4323880672454834,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89569091796875,0.968687117099762,0.4387799501419067,0.4158789217472076,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89556884765625,0.916346788406372,0.3768087327480316,0.2644701898097992,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955078125,0.8873997926712036,0.3438904583454132,0.3270001411437988,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948974609375,0.7555052638053894,0.2097752541303634,0.9523671865463256,284.8956604003906,284.95001220703125,299.2881164550781,294.6825561523437,298.00811767578125,297.22198486328125,283.8971862792969,1.0,0.5277710556983948,0.5185134410858154,0.5185134410858154,1.0,1.0,-2.8721184730529785,1.089820384979248,1.7822980880737305,0.4428776204586029,0.90945965051651,0.90945965051651,0.0,111.9123992919922,121.0,63417.453125,0.0,1895.638916015625,1.0,278.1567077636719,282.1455078125,297.70806884765625,301.8340759277344,293.1499938964844,293.1499938964844,278.1499938964844,37962.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875412344932556,1.0,0.0,0.0,3.798242092132568,3.7982678413391113,9.626281780583668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.0869140625,0.0,1719.710205078125,1895.4371337890625,0.0,3287.205810546875,0.9396986961364746,1.0,0.0,3.0,1.0,0.0
17838240,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.895751953125,0.9945136904716492,0.4794403314590454,0.4323880672454834,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89569091796875,0.968687117099762,0.4387799501419067,0.4158789217472076,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89556884765625,0.916346788406372,0.3768087327480316,0.2644701898097992,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955078125,0.8873997926712036,0.3438904583454132,0.3270001411437988,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948974609375,0.7555052638053894,0.2097752541303634,0.9523671865463256,284.8956604003906,284.95001220703125,299.2881164550781,294.6825561523437,298.00811767578125,297.22198486328125,283.8971862792969,1.0,0.5277710556983948,0.5185134410858154,0.5185134410858154,1.0,1.0,-2.8721184730529785,1.089820384979248,1.7822980880737305,0.4428776204586029,0.90945965051651,0.90945965051651,0.0,111.9123992919922,121.0,63417.453125,0.0,1895.638916015625,1.0,278.1567077636719,282.1455078125,297.70806884765625,301.8340759277344,293.1499938964844,293.1499938964844,278.1499938964844,37962.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875412344932556,1.0,0.0,0.0,3.798242092132568,3.7982678413391113,9.626281780583668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.0869140625,0.0,1719.710205078125,1895.4371337890625,0.0,3287.205810546875,0.9396986961364746,1.0,0.0,3.0,1.0,0.0
17838300,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9137878417969,0.9890471696853638,0.4782204031944275,0.4310527145862579,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.9634997248649596,0.4396583139896393,0.4167210161685943,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91363525390625,0.91015625,0.3768177628517151,0.2644871473312378,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91357421875,0.882145345211029,0.3440892100334167,0.3272213637828827,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130249023437,0.7510482668876648,0.2096580117940902,0.9521259665489196,284.9137268066406,284.95001220703125,299.29766845703125,294.6886291503906,298.0093078613281,297.2194519042969,283.9152526855469,1.0,0.5290158987045288,0.5178104043006897,0.5178104043006897,1.0,1.0,-2.8714561462402344,1.0883532762527466,1.7831028699874878,0.4416298270225525,0.906725287437439,0.906725287437439,0.0,114.02344512939452,121.0,63284.4375,0.0,1904.9647216796875,1.0,278.151123046875,282.16363525390625,297.6961975097656,301.7972412109375,293.1499938964844,293.1499938964844,278.1499938964844,37693.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872449994087219,1.0,0.0,0.0,3.767386674880981,3.767412185668945,9.470517170484528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.0986328125,0.0,1680.805908203125,1895.4371337890625,0.0,3284.43359375,0.9328081011772156,1.0,0.0,3.0,1.0,0.0
17838360,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294128417969,0.9845706820487976,0.4774479269981384,0.4302426278591156,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.92938232421875,0.9594272375106812,0.4406366050243377,0.4176652729511261,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9292907714844,0.9054958820343018,0.3769356608390808,0.2645849883556366,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9292297363281,0.8780719041824341,0.3443704545497894,0.3275192677974701,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9288024902344,0.7475572228431702,0.2095968872308731,0.9520653486251832,284.9293518066406,284.95001220703125,299.3072509765625,294.6947021484375,298.0113525390625,297.2181701660156,283.9305419921875,1.0,0.5302339792251587,0.5171245336532593,0.5171245336532593,1.0,1.0,-2.872018337249756,1.087435245513916,1.7845830917358398,0.4405933916568756,0.9083322286605836,0.9083322286605836,0.0,115.81568908691406,124.0,63198.5546875,0.0,1914.6519775390625,1.0,278.15020751953125,282.1787414550781,297.6929931640625,301.7796325683594,293.1499938964844,293.1499938964844,278.1499938964844,37239.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864632844924927,1.0,0.0,0.0,3.7478275299072266,3.747852563858032,9.372435556542768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.5390625,0.0,1654.273193359375,1895.4371337890625,0.0,3277.117431640625,0.9281625151634216,1.0,0.0,3.0,1.0,0.0
17838420,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.9768375158309937,0.4763474762439728,0.4292512238025665,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.9527440667152404,0.4426907896995544,0.4196874797344208,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.898249089717865,0.3772852420806885,0.2648930549621582,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.8714962601661682,0.3450241386890411,0.3282292485237121,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94732666015625,0.7418940663337708,0.2095620036125183,0.9523616433143616,284.9475402832031,284.95001220703125,299.326416015625,294.706787109375,298.0163269042969,297.217041015625,283.9480285644531,1.0,0.5326499938964844,0.5157527327537537,0.5157527327537537,1.0,1.0,-2.87483549118042,1.0863043069839478,1.7885310649871826,0.4388684630393982,0.913997769355774,0.913997769355774,0.0,119.01919555664062,127.0,63147.12890625,0.0,1934.9051513671875,1.0,278.1499938964844,282.1947326660156,297.7008361816406,301.7767639160156,293.1499938964844,293.1499938964844,278.1499938964844,36453.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850847482681274,1.0,0.0,0.0,3.7308545112609854,3.730879306793213,9.28773658870341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5947265625,0.0,1628.4693603515625,1895.4371337890625,0.0,3264.2119140625,0.9237905144691468,1.0,0.0,3.0,1.0,0.0
17838480,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.9768375158309937,0.4763474762439728,0.4292512238025665,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.9527440667152404,0.4426907896995544,0.4196874797344208,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.898249089717865,0.3772852420806885,0.2648930549621582,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.8714962601661682,0.3450241386890411,0.3282292485237121,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94732666015625,0.7418940663337708,0.2095620036125183,0.9523616433143616,284.9475402832031,284.95001220703125,299.326416015625,294.706787109375,298.0163269042969,297.217041015625,283.9480285644531,1.0,0.5326499938964844,0.5157527327537537,0.5157527327537537,1.0,1.0,-2.87483549118042,1.0863043069839478,1.7885310649871826,0.4388684630393982,0.913997769355774,0.913997769355774,0.0,119.01919555664062,127.0,63147.12890625,0.0,1934.9051513671875,1.0,278.1499938964844,282.1947326660156,297.7008361816406,301.7767639160156,293.1499938964844,293.1499938964844,278.1499938964844,36453.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850847482681274,1.0,0.0,0.0,3.7308545112609854,3.730879306793213,9.28773658870341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5947265625,0.0,1628.4693603515625,1895.4371337890625,0.0,3264.2119140625,0.9237905144691468,1.0,0.0,3.0,1.0,0.0
17838540,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533996582031,0.9694950580596924,0.4753530919551849,0.4284720420837402,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.953369140625,0.9467352628707886,0.4447375535964966,0.4217325448989868,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.953369140625,0.8918696045875549,0.3776368796825409,0.2652272284030914,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.953369140625,0.8657479882240295,0.3456827104091644,0.3289686441421509,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.7369521856307983,0.2095640450716018,0.9528984427452089,284.953369140625,284.95001220703125,299.3456420898437,294.7186889648437,298.0214538574219,297.21612548828125,283.9534912109375,1.0,0.5350492596626282,0.514380931854248,0.514380931854248,1.0,1.0,-2.878292322158813,1.0854254961013794,1.7928669452667236,0.4372439682483673,0.9187994003295898,0.9187994003295898,0.0,122.07598114013672,130.0,63179.96875,0.0,1955.51611328125,1.0,278.1499938964844,282.1982116699219,297.71484375,301.7916259765625,293.1499938964844,293.1499938964844,278.1499938964844,36043.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884339451789856,1.0,0.0,0.0,3.730113506317138,3.730138301849365,9.284047450819344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.212890625,0.0,1624.4678955078125,1895.4371337890625,0.0,3257.233154296875,0.9232968091964722,1.0,0.0,3.0,1.0,0.0
17838600,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533996582031,0.9694950580596924,0.4753530919551849,0.4284720420837402,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.953369140625,0.9467352628707886,0.4447375535964966,0.4217325448989868,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.953369140625,0.8918696045875549,0.3776368796825409,0.2652272284030914,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.953369140625,0.8657479882240295,0.3456827104091644,0.3289686441421509,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.7369521856307983,0.2095640450716018,0.9528984427452089,284.953369140625,284.95001220703125,299.3456420898437,294.7186889648437,298.0214538574219,297.21612548828125,283.9534912109375,1.0,0.5350492596626282,0.514380931854248,0.514380931854248,1.0,1.0,-2.878292322158813,1.0854254961013794,1.7928669452667236,0.4372439682483673,0.9187994003295898,0.9187994003295898,0.0,122.07598114013672,130.0,63179.96875,0.0,1955.51611328125,1.0,278.1499938964844,282.1982116699219,297.71484375,301.7916259765625,293.1499938964844,293.1499938964844,278.1499938964844,36043.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884339451789856,1.0,0.0,0.0,3.730113506317138,3.730138301849365,9.284047450819344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.212890625,0.0,1624.4678955078125,1895.4371337890625,0.0,3257.233154296875,0.9232968091964722,1.0,0.0,3.0,1.0,0.0
17838660,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539489746094,0.9620014429092408,0.4742913544178009,0.427651047706604,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539489746094,0.9408574104309082,0.4467231035232544,0.4237257540225982,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539489746094,0.8857568502426147,0.3779308497905731,0.2655261754989624,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539489746094,0.8602938652038574,0.346293956041336,0.3296700716018677,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539489746094,0.7322645783424377,0.2095538973808288,0.953420102596283,284.9539489746094,284.95001220703125,299.3648986816406,294.73046875,298.0264892578125,297.2148742675781,283.9539489746094,1.0,0.5374143719673157,0.5131523609161377,0.5131523609161377,1.0,1.0,-2.881531238555908,1.0846785306930542,1.796852707862854,0.4357541799545288,0.9217860102653505,0.9217860102653505,0.0,125.13866424560548,133.0,63239.2734375,0.0,1975.84619140625,1.0,278.1499938964844,282.1966857910156,297.7284240722656,301.80926513671875,293.1499938964844,293.1499938964844,278.1499938964844,35896.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840239644050598,1.0,0.0,0.0,3.735159397125244,3.735184192657471,9.309183042205404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.375,0.0,1629.2010498046875,1895.4371337890625,0.0,3254.279052734375,0.9243049025535583,1.0,0.0,3.0,1.0,0.0
17838720,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539489746094,0.9620014429092408,0.4742913544178009,0.427651047706604,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539489746094,0.9408574104309082,0.4467231035232544,0.4237257540225982,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539489746094,0.8857568502426147,0.3779308497905731,0.2655261754989624,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539489746094,0.8602938652038574,0.346293956041336,0.3296700716018677,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539489746094,0.7322645783424377,0.2095538973808288,0.953420102596283,284.9539489746094,284.95001220703125,299.3648986816406,294.73046875,298.0264892578125,297.2148742675781,283.9539489746094,1.0,0.5374143719673157,0.5131523609161377,0.5131523609161377,1.0,1.0,-2.881531238555908,1.0846785306930542,1.796852707862854,0.4357541799545288,0.9217860102653505,0.9217860102653505,0.0,125.13866424560548,133.0,63239.2734375,0.0,1975.84619140625,1.0,278.1499938964844,282.1966857910156,297.7284240722656,301.80926513671875,293.1499938964844,293.1499938964844,278.1499938964844,35896.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840239644050598,1.0,0.0,0.0,3.735159397125244,3.735184192657471,9.309183042205404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.375,0.0,1629.2010498046875,1895.4371337890625,0.0,3254.279052734375,0.9243049025535583,1.0,0.0,3.0,1.0,0.0
17838780,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.9543752074241638,0.4731702506542206,0.4267756044864654,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.9351152777671814,0.4486612975597381,0.4256729781627655,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.8798832297325134,0.3781816065311432,0.2657937705516815,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.855093777179718,0.3468662202358246,0.3303341269493103,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.7277563214302063,0.2095255851745605,0.9538677930831908,284.95330810546875,284.95001220703125,299.3842163085937,294.7420349121094,298.0313720703125,297.2134094238281,283.9532775878906,1.0,0.5397403836250305,0.5119238495826721,0.5119238495826721,1.0,1.0,-2.884477376937866,1.0838062763214111,1.8006709814071655,0.4341441094875335,0.9236794710159302,0.9236794710159302,0.0,128.21315002441406,136.0,63298.01171875,0.0,1995.7984619140625,1.0,278.1499938964844,282.1942138671875,297.74090576171875,301.8259582519531,293.1499938964844,293.1499938964844,278.1499938964844,35855.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838508129119873,1.0,0.0,0.0,3.740957975387573,3.740983009338379,9.338109521195292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.9541015625,0.0,1635.63330078125,1895.4371337890625,0.0,3252.6572265625,0.925566017627716,1.0,0.0,3.0,1.0,0.0
17838840,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.9543752074241638,0.4731702506542206,0.4267756044864654,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.9351152777671814,0.4486612975597381,0.4256729781627655,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.8798832297325134,0.3781816065311432,0.2657937705516815,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.855093777179718,0.3468662202358246,0.3303341269493103,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.7277563214302063,0.2095255851745605,0.9538677930831908,284.95330810546875,284.95001220703125,299.3842163085937,294.7420349121094,298.0313720703125,297.2134094238281,283.9532775878906,1.0,0.5397403836250305,0.5119238495826721,0.5119238495826721,1.0,1.0,-2.884477376937866,1.0838062763214111,1.8006709814071655,0.4341441094875335,0.9236794710159302,0.9236794710159302,0.0,128.21315002441406,136.0,63298.01171875,0.0,1995.7984619140625,1.0,278.1499938964844,282.1942138671875,297.74090576171875,301.8259582519531,293.1499938964844,293.1499938964844,278.1499938964844,35855.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838508129119873,1.0,0.0,0.0,3.740957975387573,3.740983009338379,9.338109521195292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.9541015625,0.0,1635.63330078125,1895.4371337890625,0.0,3252.6572265625,0.925566017627716,1.0,0.0,3.0,1.0,0.0
17838900,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9529113769531,0.9505411386489868,0.4725889861583709,0.4263182580471039,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9529113769531,0.9323146939277648,0.4496136605739593,0.4266299307346344,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9529113769531,0.8770436644554138,0.3782929480075836,0.265917032957077,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.8525918126106262,0.3471387326717376,0.3306525647640228,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.7255613207817078,0.2095046639442443,0.9540606141090392,284.9529113769531,284.95001220703125,299.3939208984375,294.74774169921875,298.0337829589844,297.2126159667969,283.9529113769531,1.0,0.5408860445022583,0.5113095641136169,0.5113095641136169,1.0,1.0,-2.885840892791748,1.083321213722229,1.8025195598602293,0.4332853853702545,0.92435485124588,0.92435485124588,0.0,129.74981689453125,136.0,63324.9375,0.0,2005.6060791015625,1.0,278.1499938964844,282.1929931640625,297.7467956542969,301.8337707519531,293.1499938964844,293.1499938964844,278.1499938964844,35855.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837811946868896,1.0,0.0,0.0,3.74367880821228,3.743703603744507,9.35169737203978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.8017578125,0.0,1638.79736328125,1895.4371337890625,0.0,3252.005615234375,0.9261733293533324,1.0,0.0,3.0,1.0,0.0
17838960,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525756835937,0.9467122554779052,0.472001850605011,0.4258553683757782,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525756835937,0.9295728802680968,0.4505611360073089,0.4275820851325989,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525756835937,0.8742735385894775,0.378400593996048,0.2660375237464905,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525756835937,0.8501577377319336,0.3474073410034179,0.3309672176837921,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526062011719,0.7234019041061401,0.209481880068779,0.9542449116706848,284.9525756835937,284.95001220703125,299.4035949707031,294.7533874511719,298.03619384765625,297.2117919921875,283.9525756835937,1.0,0.5420258045196533,0.5107089877128601,0.5107089877128601,1.0,1.0,-2.8871729373931885,1.0828425884246826,1.8043303489685056,0.4324301183223724,0.9249829053878784,0.9249829053878784,0.0,131.2869873046875,139.0,63351.1953125,0.0,2015.3739013671875,1.0,278.1499938964844,282.1918029785156,297.7525634765625,301.8414306640625,293.1499938964844,293.1499938964844,278.1499938964844,35856.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837153315544128,1.0,0.0,0.0,3.746313571929932,3.746338605880737,9.364865718453076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.5361328125,0.0,1641.8853759765625,1895.4371337890625,0.0,3251.388427734375,0.926763653755188,1.0,0.0,3.0,1.0,0.0
