time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839020,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.939103364944458,0.4707956910133362,0.4248999357223511,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.9242774248123168,0.4524304866790771,0.4294611811637878,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.8689365386962891,0.3785971105098724,0.2662644684314728,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.845482349395752,0.3479248285293579,0.3315768241882324,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.7191669940948486,0.2094271630048751,0.9545695781707764,284.9520874023437,284.95001220703125,299.4230651855469,294.7644958496094,298.0409851074219,297.210205078125,283.9520568847656,1.0,0.5442756414413452,0.5095077753067017,0.5095077753067017,1.0,1.0,-2.889678955078125,1.081814885139465,1.8078641891479488,0.4306403696537018,0.9260387420654296,0.9260387420654296,0.0,134.3546142578125,142.0,63399.1171875,0.0,2034.6400146484373,1.0,278.1499938964844,282.189697265625,297.7637634277344,301.8559875488281,293.1499938964844,293.1499938964844,278.1499938964844,35867.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835798501968384,1.0,0.0,0.0,3.7510788440704346,3.751103639602661,9.388704143020732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.3115234375,0.0,1647.5396728515625,1895.4371337890625,0.0,3250.119384765625,0.9278391003608704,1.0,0.0,3.0,1.0,0.0
17839080,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.939103364944458,0.4707956910133362,0.4248999357223511,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.9242774248123168,0.4524304866790771,0.4294611811637878,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.8689365386962891,0.3785971105098724,0.2662644684314728,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.845482349395752,0.3479248285293579,0.3315768241882324,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.7191669940948486,0.2094271630048751,0.9545695781707764,284.9520874023437,284.95001220703125,299.4230651855469,294.7644958496094,298.0409851074219,297.210205078125,283.9520568847656,1.0,0.5442756414413452,0.5095077753067017,0.5095077753067017,1.0,1.0,-2.889678955078125,1.081814885139465,1.8078641891479488,0.4306403696537018,0.9260387420654296,0.9260387420654296,0.0,134.3546142578125,142.0,63399.1171875,0.0,2034.6400146484373,1.0,278.1499938964844,282.189697265625,297.7637634277344,301.8559875488281,293.1499938964844,293.1499938964844,278.1499938964844,35867.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835798501968384,1.0,0.0,0.0,3.7510788440704346,3.751103639602661,9.388704143020732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.3115234375,0.0,1647.5396728515625,1895.4371337890625,0.0,3250.119384765625,0.9278391003608704,1.0,0.0,3.0,1.0,0.0
17839140,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517517089844,0.9316279292106628,0.469554603099823,0.4239127337932586,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517517089844,0.9192562103271484,0.4542721807956695,0.4313136041164398,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517517089844,0.8638646006584167,0.378775030374527,0.266477882862091,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517517089844,0.8410496711730957,0.3484220206737518,0.3321665823459625,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517517089844,0.7150063514709473,0.2093638032674789,0.9548531770706176,284.9517517089844,284.95001220703125,299.44256591796875,294.7752990722656,298.0458068847656,297.2086181640625,283.9517517089844,1.0,0.5464935898780823,0.508306622505188,0.508306622505188,1.0,1.0,-2.8920257091522217,1.080708384513855,1.811317443847656,0.4287804663181305,0.9269696474075316,0.9269696474075316,0.0,137.4150390625,145.0,63442.16015625,0.0,2053.637451171875,1.0,278.1499938964844,282.1878662109375,297.7745361328125,301.8697814941406,293.1499938964844,293.1499938964844,278.1499938964844,35879.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834344148635864,1.0,0.0,0.0,3.755338907241821,3.755363941192627,9.410041457158512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.37109375,0.0,1652.621826171875,1895.4371337890625,0.0,3248.757568359375,0.928803026676178,1.0,0.0,3.0,1.0,0.0
17839200,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517517089844,0.9316279292106628,0.469554603099823,0.4239127337932586,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517517089844,0.9192562103271484,0.4542721807956695,0.4313136041164398,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517517089844,0.8638646006584167,0.378775030374527,0.266477882862091,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517517089844,0.8410496711730957,0.3484220206737518,0.3321665823459625,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517517089844,0.7150063514709473,0.2093638032674789,0.9548531770706176,284.9517517089844,284.95001220703125,299.44256591796875,294.7752990722656,298.0458068847656,297.2086181640625,283.9517517089844,1.0,0.5464935898780823,0.508306622505188,0.508306622505188,1.0,1.0,-2.8920257091522217,1.080708384513855,1.811317443847656,0.4287804663181305,0.9269696474075316,0.9269696474075316,0.0,137.4150390625,145.0,63442.16015625,0.0,2053.637451171875,1.0,278.1499938964844,282.1878662109375,297.7745361328125,301.8697814941406,293.1499938964844,293.1499938964844,278.1499938964844,35879.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834344148635864,1.0,0.0,0.0,3.755338907241821,3.755363941192627,9.410041457158512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.37109375,0.0,1652.621826171875,1895.4371337890625,0.0,3248.757568359375,0.928803026676178,1.0,0.0,3.0,1.0,0.0
17839260,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.9243622422218324,0.4682808220386505,0.42289599776268,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.9145258069038392,0.456088125705719,0.4331414699554443,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.8590419888496399,0.3789364993572235,0.2666795551776886,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.8368353843688965,0.3489010334014892,0.3327388167381286,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515686035156,0.7108687162399292,0.2092932611703872,0.9551032781600952,284.9515380859375,284.95001220703125,299.4621276855469,294.7857971191406,298.0506591796875,297.20709228515625,283.9515380859375,1.0,0.5486830472946167,0.5071384906768799,0.5071384906768799,1.0,1.0,-2.8942315578460693,1.0795844793319702,1.8146470785140991,0.4269392490386963,0.9278448224067688,0.9278448224067688,0.0,140.47030639648438,148.0,63481.84375,0.0,2072.404052734375,1.0,278.1499938964844,282.1861877441406,297.7850036621094,301.8830261230469,293.1499938964844,293.1499938964844,278.1499938964844,35888.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832833170890808,1.0,0.0,0.0,3.7592363357543945,3.7592613697052,9.42958422456286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.927734375,0.0,1657.273681640625,1895.4371337890625,0.0,3247.34228515625,0.9296848177909852,1.0,0.0,3.0,1.0,0.0
17839320,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.9243622422218324,0.4682808220386505,0.42289599776268,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.9145258069038392,0.456088125705719,0.4331414699554443,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.8590419888496399,0.3789364993572235,0.2666795551776886,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.8368353843688965,0.3489010334014892,0.3327388167381286,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515686035156,0.7108687162399292,0.2092932611703872,0.9551032781600952,284.9515380859375,284.95001220703125,299.4621276855469,294.7857971191406,298.0506591796875,297.20709228515625,283.9515380859375,1.0,0.5486830472946167,0.5071384906768799,0.5071384906768799,1.0,1.0,-2.8942315578460693,1.0795844793319702,1.8146470785140991,0.4269392490386963,0.9278448224067688,0.9278448224067688,0.0,140.47030639648438,148.0,63481.84375,0.0,2072.404052734375,1.0,278.1499938964844,282.1861877441406,297.7850036621094,301.8830261230469,293.1499938964844,293.1499938964844,278.1499938964844,35888.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832833170890808,1.0,0.0,0.0,3.7592363357543945,3.7592613697052,9.42958422456286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.927734375,0.0,1657.273681640625,1895.4371337890625,0.0,3247.34228515625,0.9296848177909852,1.0,0.0,3.0,1.0,0.0
17839380,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.9173899292945862,0.4669790267944336,0.4218539595603943,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.910101592540741,0.4578816890716553,0.434948056936264,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.8544529676437378,0.3790841102600097,0.2668714225292206,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.832815945148468,0.3493646681308746,0.3332963585853576,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.7067177295684814,0.2092169374227523,0.9553266167640686,284.951416015625,284.95001220703125,299.48175048828125,294.79595947265625,298.0555114746094,297.20556640625,283.951416015625,1.0,0.5508484840393066,0.5059704184532166,0.5059704184532166,1.0,1.0,-2.8963193893432617,1.078396201133728,1.8179231882095337,0.4250871539115906,0.9286659359931946,0.9286659359931946,0.0,143.52239990234375,151.0,63518.109375,0.0,2090.985107421875,1.0,278.1499938964844,282.1846008300781,297.7951354980469,301.8957214355469,293.1499938964844,293.1499938964844,278.1499938964844,35897.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831307291984558,1.0,0.0,0.0,3.762847423553467,3.762872695922852,9.447709317100816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.9775390625,0.0,1661.587890625,1895.4371337890625,0.0,3245.9130859375,0.9305015206336976,1.0,0.0,3.0,1.0,0.0
17839440,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.9173899292945862,0.4669790267944336,0.4218539595603943,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.910101592540741,0.4578816890716553,0.434948056936264,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.8544529676437378,0.3790841102600097,0.2668714225292206,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.832815945148468,0.3493646681308746,0.3332963585853576,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.7067177295684814,0.2092169374227523,0.9553266167640686,284.951416015625,284.95001220703125,299.48175048828125,294.79595947265625,298.0555114746094,297.20556640625,283.951416015625,1.0,0.5508484840393066,0.5059704184532166,0.5059704184532166,1.0,1.0,-2.8963193893432617,1.078396201133728,1.8179231882095337,0.4250871539115906,0.9286659359931946,0.9286659359931946,0.0,143.52239990234375,151.0,63518.109375,0.0,2090.985107421875,1.0,278.1499938964844,282.1846008300781,297.7951354980469,301.8957214355469,293.1499938964844,293.1499938964844,278.1499938964844,35897.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831307291984558,1.0,0.0,0.0,3.762847423553467,3.762872695922852,9.447709317100816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.9775390625,0.0,1661.587890625,1895.4371337890625,0.0,3245.9130859375,0.9305015206336976,1.0,0.0,3.0,1.0,0.0
17839500,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.9140412211418152,0.4663230776786804,0.4213285446166992,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.9080080986022948,0.4587748348712921,0.4358478784561157,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.8522398471832275,0.3791554570198059,0.2669656872749328,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.8308712244033813,0.3495939671993255,0.3335727453231811,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95135498046875,0.7046738266944885,0.2091778218746185,0.9554342031478882,284.9513244628906,284.95001220703125,299.4916076660156,294.8009033203125,298.0579528808594,297.204833984375,283.9513244628906,1.0,0.5519266128540039,0.5053863525390625,0.5053863525390625,1.0,1.0,-2.897343158721924,1.0777877569198608,1.819555401802063,0.4241589605808258,0.929066002368927,0.929066002368927,0.0,145.04983520507812,151.0,63535.5859375,0.0,2100.259033203125,1.0,278.1499938964844,282.183837890625,297.8001403808594,301.9019775390625,293.1499938964844,293.1499938964844,278.1499938964844,35901.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883061408996582,1.0,0.0,0.0,3.764602899551392,3.764627933502197,9.456525731366128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.40234375,0.0,1663.687744140625,1895.4371337890625,0.0,3245.263671875,0.9308984279632568,1.0,0.0,3.0,1.0,0.0
17839560,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.9108015894889832,0.4656611680984497,0.4207975566387176,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.9059979319572448,0.4596630334854126,0.4367430210113525,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8500807881355286,0.3792237937450409,0.2670577764511108,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8289680480957031,0.3498198986053467,0.3338458836078644,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.7026643753051758,0.2091374695301056,0.955535888671875,284.9512634277344,284.95001220703125,299.50146484375,294.8057556152344,298.06036376953125,297.2041015625,283.9512634277344,1.0,0.5529993772506714,0.504791796207428,0.504791796207428,1.0,1.0,-2.8983418941497803,1.07714581489563,1.8211960792541504,0.4232207834720611,0.9294439554214478,0.9294439554214478,0.0,146.57598876953125,154.0,63551.875,0.0,2109.490478515625,1.0,278.1499938964844,282.1830444335937,297.8050231933594,301.9080505371094,293.1499938964844,293.1499938964844,278.1499938964844,35905.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882990837097168,1.0,0.0,0.0,3.7662858963012695,3.766310930252075,9.46498289522424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.6484375,0.0,1665.7049560546875,1895.4371337890625,0.0,3244.602783203125,0.9312791228294371,1.0,0.0,3.0,1.0,0.0
17839620,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.9046897888183594,0.4643142521381378,0.4197145402431488,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.9022232890129088,0.4614197313785553,0.4385146200656891,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.8459112644195557,0.3793486356735229,0.2672335803508758,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.8252691030502319,0.3502585887908935,0.3343796133995056,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.951171875,0.6987429857254028,0.2090519517660141,0.9557170867919922,284.9511413574219,284.95001220703125,299.5212707519531,294.8151550292969,298.0652160644531,297.20269775390625,283.951171875,1.0,0.5551247596740723,0.5036027431488037,0.5036027431488037,1.0,1.0,-2.900240421295166,1.075805902481079,1.824434518814087,0.4213292002677917,0.9301466345787048,0.9301466345787048,0.0,149.62355041503906,157.0,63581.13671875,0.0,2127.7802734375,1.0,278.1499938964844,282.1815795898437,297.8143615722656,301.9195556640625,293.1499938964844,293.1499938964844,278.1499938964844,35913.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828393816947937,1.0,0.0,0.0,3.769394636154175,3.769419670104981,9.48061483541096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.6103515625,0.0,1669.4356689453125,1895.4371337890625,0.0,3243.184326171875,0.9319825768470764,1.0,0.0,3.0,1.0,0.0
17839680,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.9046897888183594,0.4643142521381378,0.4197145402431488,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.9022232890129088,0.4614197313785553,0.4385146200656891,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.8459112644195557,0.3793486356735229,0.2672335803508758,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.8252691030502319,0.3502585887908935,0.3343796133995056,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.951171875,0.6987429857254028,0.2090519517660141,0.9557170867919922,284.9511413574219,284.95001220703125,299.5212707519531,294.8151550292969,298.0652160644531,297.20269775390625,283.951171875,1.0,0.5551247596740723,0.5036027431488037,0.5036027431488037,1.0,1.0,-2.900240421295166,1.075805902481079,1.824434518814087,0.4213292002677917,0.9301466345787048,0.9301466345787048,0.0,149.62355041503906,157.0,63581.13671875,0.0,2127.7802734375,1.0,278.1499938964844,282.1815795898437,297.8143615722656,301.9195556640625,293.1499938964844,293.1499938964844,278.1499938964844,35913.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828393816947937,1.0,0.0,0.0,3.769394636154175,3.769419670104981,9.48061483541096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.6103515625,0.0,1669.4356689453125,1895.4371337890625,0.0,3243.184326171875,0.9319825768470764,1.0,0.0,3.0,1.0,0.0
17839740,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.8990606069564819,0.4629403948783874,0.4186063706874847,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.8986741304397583,0.4631508290767669,0.4402615427970886,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.841936469078064,0.3794590532779693,0.267398864030838,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.8217042088508606,0.3506808578968048,0.3348972499370575,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.6949587464332581,0.2089610248804092,0.9558712244033812,284.9510498046875,284.95001220703125,299.5411071777344,294.8240966796875,298.070068359375,297.2013244628906,283.9510498046875,1.0,0.5572252869606018,0.5024136304855347,0.5024136304855347,1.0,1.0,-2.902014970779419,1.0743788480758667,1.827636122703552,0.4195865988731384,0.9307806491851808,0.9307806491851808,0.0,152.66635131835938,160.0,63606.08203125,0.0,2145.858642578125,1.0,278.1499938964844,282.18017578125,297.8232421875,301.9302673339844,293.1499938964844,293.1499938964844,278.1499938964844,35920.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826785087585449,1.0,0.0,0.0,3.7721939086914062,3.772218942642212,9.494701203038858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.8994140625,0.0,1672.8001708984375,1895.4371337890625,0.0,3241.677001953125,0.932616114616394,1.0,0.0,3.0,1.0,0.0
17839800,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.8990606069564819,0.4629403948783874,0.4186063706874847,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.8986741304397583,0.4631508290767669,0.4402615427970886,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.841936469078064,0.3794590532779693,0.267398864030838,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.8217042088508606,0.3506808578968048,0.3348972499370575,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.6949587464332581,0.2089610248804092,0.9558712244033812,284.9510498046875,284.95001220703125,299.5411071777344,294.8240966796875,298.070068359375,297.2013244628906,283.9510498046875,1.0,0.5572252869606018,0.5024136304855347,0.5024136304855347,1.0,1.0,-2.902014970779419,1.0743788480758667,1.827636122703552,0.4195865988731384,0.9307806491851808,0.9307806491851808,0.0,152.66635131835938,160.0,63606.08203125,0.0,2145.858642578125,1.0,278.1499938964844,282.18017578125,297.8232421875,301.9302673339844,293.1499938964844,293.1499938964844,278.1499938964844,35920.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826785087585449,1.0,0.0,0.0,3.7721939086914062,3.772218942642212,9.494701203038858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.8994140625,0.0,1672.8001708984375,1895.4371337890625,0.0,3241.677001953125,0.932616114616394,1.0,0.0,3.0,1.0,0.0
17839860,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510192871094,0.8936260342597961,0.4615477323532104,0.4174805879592895,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510192871094,0.8952734470367432,0.4648639857769012,0.4419908225536346,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510192871094,0.8381348252296448,0.3795588612556457,0.2675564587116241,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510192871094,0.8182469606399536,0.3510910868644714,0.3354030549526214,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510192871094,0.6913034319877625,0.2088662534952163,0.9560064673423768,284.9510192871094,284.95001220703125,299.5610656738281,294.83258056640625,298.0750732421875,297.1999816894531,283.9510192871094,1.0,0.5593069195747375,0.5013189315795898,0.5013189315795898,1.0,1.0,-2.903700590133667,1.073052167892456,1.8306483030319207,0.4181255102157593,0.9314173460006714,0.9314173460006714,0.0,155.7078399658203,163.0,63629.93359375,0.0,2163.800048828125,1.0,278.1499938964844,282.1788330078125,297.8317565917969,301.9405212402344,293.1499938964844,293.1499938964844,278.1499938964844,35925.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825273513793945,1.0,0.0,0.0,3.77485728263855,3.774882555007935,9.508113976153254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.9599609375,0.0,1675.9915771484375,1895.4371337890625,0.0,3240.26123046875,0.9332179427146912,1.0,0.0,3.0,1.0,0.0
17839920,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510192871094,0.8936260342597961,0.4615477323532104,0.4174805879592895,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510192871094,0.8952734470367432,0.4648639857769012,0.4419908225536346,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510192871094,0.8381348252296448,0.3795588612556457,0.2675564587116241,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510192871094,0.8182469606399536,0.3510910868644714,0.3354030549526214,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510192871094,0.6913034319877625,0.2088662534952163,0.9560064673423768,284.9510192871094,284.95001220703125,299.5610656738281,294.83258056640625,298.0750732421875,297.1999816894531,283.9510192871094,1.0,0.5593069195747375,0.5013189315795898,0.5013189315795898,1.0,1.0,-2.903700590133667,1.073052167892456,1.8306483030319207,0.4181255102157593,0.9314173460006714,0.9314173460006714,0.0,155.7078399658203,163.0,63629.93359375,0.0,2163.800048828125,1.0,278.1499938964844,282.1788330078125,297.8317565917969,301.9405212402344,293.1499938964844,293.1499938964844,278.1499938964844,35925.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825273513793945,1.0,0.0,0.0,3.77485728263855,3.774882555007935,9.508113976153254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.9599609375,0.0,1675.9915771484375,1895.4371337890625,0.0,3240.26123046875,0.9332179427146912,1.0,0.0,3.0,1.0,0.0
17839980,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.8883521556854248,0.4601394236087799,0.4163403809070587,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.892006516456604,0.4665631055831909,0.4437062442302704,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.8344824314117432,0.3796491026878357,0.267707347869873,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.8148684501647949,0.3514904081821441,0.3358985185623169,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.6877661347389221,0.208767756819725,0.9561250805854796,284.9509582519531,284.95001220703125,299.5810852050781,294.840576171875,298.080078125,297.19873046875,283.9509582519531,1.0,0.5613718628883362,0.500224232673645,0.500224232673645,1.0,1.0,-2.905311584472656,1.071686029434204,1.833625555038452,0.416664183139801,0.9320095181465148,0.9320095181465148,0.0,158.7476806640625,166.0,63651.09375,0.0,2181.625732421875,1.0,278.1499938964844,282.177490234375,297.8397827148437,301.9501647949219,293.1499938964844,293.1499938964844,278.1499938964844,35930.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823863863945007,1.0,0.0,0.0,3.777361869812012,3.7773869037628174,9.520734352008732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.572265625,0.0,1678.9981689453125,1895.4371337890625,0.0,3238.9404296875,0.9337837100028992,1.0,0.0,3.0,1.0,0.0
17840040,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.8883521556854248,0.4601394236087799,0.4163403809070587,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.892006516456604,0.4665631055831909,0.4437062442302704,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.8344824314117432,0.3796491026878357,0.267707347869873,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.8148684501647949,0.3514904081821441,0.3358985185623169,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.6877661347389221,0.208767756819725,0.9561250805854796,284.9509582519531,284.95001220703125,299.5810852050781,294.840576171875,298.080078125,297.19873046875,283.9509582519531,1.0,0.5613718628883362,0.500224232673645,0.500224232673645,1.0,1.0,-2.905311584472656,1.071686029434204,1.833625555038452,0.416664183139801,0.9320095181465148,0.9320095181465148,0.0,158.7476806640625,166.0,63651.09375,0.0,2181.625732421875,1.0,278.1499938964844,282.177490234375,297.8397827148437,301.9501647949219,293.1499938964844,293.1499938964844,278.1499938964844,35930.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823863863945007,1.0,0.0,0.0,3.777361869812012,3.7773869037628174,9.520734352008732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.572265625,0.0,1678.9981689453125,1895.4371337890625,0.0,3238.9404296875,0.9337837100028992,1.0,0.0,3.0,1.0,0.0
17840100,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508972167969,0.8857752680778503,0.4594300985336303,0.4157654345035553,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508972167969,0.890421986579895,0.4674086272716522,0.4445597529411316,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508972167969,0.832707405090332,0.3796908259391784,0.2677803635597229,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508972167969,0.8132022619247437,0.3516861796379089,0.3361425101757049,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.950927734375,0.686040997505188,0.2087171971797943,0.9561783671379088,284.9508972167969,284.95001220703125,299.59112548828125,294.8443603515625,298.08258056640625,297.1981201171875,283.950927734375,1.0,0.5623983144760132,0.4996768534183502,0.4996768534183502,1.0,1.0,-2.906091451644897,1.0709872245788574,1.83510422706604,0.4159321188926697,0.9322869181632996,0.9322869181632996,0.0,160.2668914794922,166.0,63660.61328125,0.0,2190.498779296875,1.0,278.1499938964844,282.17681884765625,297.8436279296875,301.95477294921875,293.1499938964844,293.1499938964844,278.1499938964844,35933.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823196291923523,1.0,0.0,0.0,3.7785489559173584,3.778574228286743,9.526719964014774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.6982421875,0.0,1680.4263916015625,1895.4371337890625,0.0,3238.31494140625,0.934052050113678,1.0,0.0,3.0,1.0,0.0
17840160,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95086669921875,0.8832382559776306,0.4587181806564331,0.4151879847049713,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95086669921875,0.888869047164917,0.4682520627975464,0.4454110860824585,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95086669921875,0.8309638500213623,0.3797307908535003,0.2678521573543548,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.95086669921875,0.8115481734275818,0.3518798947334289,0.3363845348358154,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.95086669921875,0.6843441724777222,0.2086659371852874,0.956228494644165,284.95086669921875,284.95001220703125,299.6011657714844,294.8480224609375,298.0851135253906,297.197509765625,283.95086669921875,1.0,0.5634214878082275,0.4991217851638794,0.4991217851638794,1.0,1.0,-2.906857967376709,1.0702661275863647,1.8365919589996336,0.4151868820190429,0.93254816532135,0.93254816532135,0.0,161.78594970703125,169.0,63669.328125,0.0,2199.3525390625,1.0,278.1499938964844,282.1761474609375,297.84735107421875,301.9591979980469,293.1499938964844,293.1499938964844,278.1499938964844,35936.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822566270828247,1.0,0.0,0.0,3.779693126678467,3.779718399047852,9.532489571029146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.69140625,0.0,1681.806396484375,1895.4371337890625,0.0,3237.72509765625,0.934310793876648,1.0,0.0,3.0,1.0,0.0
17840220,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.8782860636711121,0.4572805166244507,0.4140196442604065,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.8858613967895508,0.4699309468269348,0.4471047818660736,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.8275661468505859,0.3797998428344726,0.2679876685142517,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.80826735496521,0.3522539138793945,0.3368554413318634,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.6810376644134521,0.2085591554641723,0.956307888031006,284.9508056640625,284.95001220703125,299.6213684082031,294.8549194335937,298.0902099609375,297.1964416503906,283.9508056640625,1.0,0.5654493570327759,0.4980117082595825,0.4980117082595825,1.0,1.0,-2.9083151817321777,1.068781852722168,1.839533329010009,0.4136744439601898,0.9330196380615234,0.9330196380615234,0.0,164.8155059814453,172.0,63683.3203125,0.0,2216.899169921875,1.0,278.1499938964844,282.17486572265625,297.8541564941406,301.9671325683594,293.1499938964844,293.1499938964844,278.1499938964844,35941.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821128606796265,1.0,0.0,0.0,3.781739234924317,3.781764507293701,9.542812904328455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.076171875,0.0,1684.276123046875,1895.4371337890625,0.0,3236.378173828125,0.934773862361908,1.0,0.0,3.0,1.0,0.0
17840280,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.8782860636711121,0.4572805166244507,0.4140196442604065,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.8858613967895508,0.4699309468269348,0.4471047818660736,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.8275661468505859,0.3797998428344726,0.2679876685142517,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.80826735496521,0.3522539138793945,0.3368554413318634,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.6810376644134521,0.2085591554641723,0.956307888031006,284.9508056640625,284.95001220703125,299.6213684082031,294.8549194335937,298.0902099609375,297.1964416503906,283.9508056640625,1.0,0.5654493570327759,0.4980117082595825,0.4980117082595825,1.0,1.0,-2.9083151817321777,1.068781852722168,1.839533329010009,0.4136744439601898,0.9330196380615234,0.9330196380615234,0.0,164.8155059814453,172.0,63683.3203125,0.0,2216.899169921875,1.0,278.1499938964844,282.17486572265625,297.8541564941406,301.9671325683594,293.1499938964844,293.1499938964844,278.1499938964844,35941.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821128606796265,1.0,0.0,0.0,3.781739234924317,3.781764507293701,9.542812904328455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.076171875,0.0,1684.276123046875,1895.4371337890625,0.0,3236.378173828125,0.934773862361908,1.0,0.0,3.0,1.0,0.0
17840340,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8734707236289978,0.4558182060718536,0.4128321707248688,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8829693794250488,0.4716185331344604,0.4488045275211334,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8242472410202026,0.3798360824584961,0.2681039571762085,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8049808144569397,0.3525959551334381,0.3373005986213684,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.6778309941291809,0.2084494978189468,0.9563761353492736,284.9507141113281,284.95001220703125,299.64166259765625,294.8612365722656,298.0953369140625,297.1954345703125,283.9507141113281,1.0,0.5674625039100647,0.4969016015529632,0.4969016015529632,1.0,1.0,-2.909688234329224,1.067253351211548,1.842434883117676,0.4121163487434387,0.9334401488304138,0.9334401488304138,0.0,167.8489532470703,175.0,63694.65234375,0.0,2234.33740234375,1.0,278.1499938964844,282.173583984375,297.8604736328125,301.9744567871094,293.1499938964844,293.1499938964844,278.1499938964844,35946.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819863200187683,1.0,0.0,0.0,3.783615112304688,3.783640384674072,9.552283017910668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.00390625,0.0,1686.5487060546875,1895.4371337890625,0.0,3235.19287109375,0.9351987838745116,1.0,0.0,3.0,1.0,0.0
17840400,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8734707236289978,0.4558182060718536,0.4128321707248688,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8829693794250488,0.4716185331344604,0.4488045275211334,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8242472410202026,0.3798360824584961,0.2681039571762085,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8049808144569397,0.3525959551334381,0.3373005986213684,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.6778309941291809,0.2084494978189468,0.9563761353492736,284.9507141113281,284.95001220703125,299.64166259765625,294.8612365722656,298.0953369140625,297.1954345703125,283.9507141113281,1.0,0.5674625039100647,0.4969016015529632,0.4969016015529632,1.0,1.0,-2.909688234329224,1.067253351211548,1.842434883117676,0.4121163487434387,0.9334401488304138,0.9334401488304138,0.0,167.8489532470703,175.0,63694.65234375,0.0,2234.33740234375,1.0,278.1499938964844,282.173583984375,297.8604736328125,301.9744567871094,293.1499938964844,293.1499938964844,278.1499938964844,35946.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819863200187683,1.0,0.0,0.0,3.783615112304688,3.783640384674072,9.552283017910668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.00390625,0.0,1686.5487060546875,1895.4371337890625,0.0,3235.19287109375,0.9351987838745116,1.0,0.0,3.0,1.0,0.0
17840460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.8708518147468567,0.4549965560436249,0.4121646285057068,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.8814096450805664,0.4725612998008728,0.4497532844543457,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.822431206703186,0.3798454701900482,0.2681616544723511,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.8031678199768066,0.3527753949165344,0.3375386893749237,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.6760898232460022,0.2083872705698013,0.9564091563224792,284.95068359375,284.95001220703125,299.6529846191406,294.864501953125,298.09820556640625,297.1949157714844,283.95068359375,1.0,0.5685765743255615,0.4962822794914245,0.4962822794914245,1.0,1.0,-2.910421371459961,1.0663836002349854,1.844037771224976,0.4112242460250854,0.9336528778076172,0.9336528778076172,0.0,169.53770446777344,175.0,63699.76171875,0.0,2243.998291015625,1.0,278.1499938964844,282.1728820800781,297.86376953125,301.9782409667969,293.1499938964844,293.1499938964844,278.1499938964844,35949.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819229602813721,1.0,0.0,0.0,3.784581422805786,3.784606695175171,9.55716245698568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.4228515625,0.0,1687.7220458984375,1895.4371337890625,0.0,3234.599365234375,0.9354178309440612,1.0,0.0,3.0,1.0,0.0
17840520,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506530761719,0.8687961101531982,0.4543392360210418,0.4116301238536834,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506530761719,0.8801912665367126,0.4733139872550964,0.4505106508731842,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506530761719,0.8209982514381409,0.3798491358757019,0.2682048678398132,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506530761719,0.8017404675483704,0.352914422750473,0.3377245366573334,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506530761719,0.6747242212295532,0.2083371728658676,0.9564334154129028,284.9506530761719,284.95001220703125,299.6620178222656,294.866943359375,298.1005249023437,297.19451904296875,283.9506530761719,1.0,0.5694617629051208,0.4957887530326843,0.4957887530326843,1.0,1.0,-2.910993814468384,1.0656839609146118,1.845309853553772,0.4104996919631958,0.9338119626045228,0.9338119626045228,0.0,170.88377380371094,178.0,63703.2421875,0.0,2251.68115234375,1.0,278.1499938964844,282.1723022460937,297.8663024902344,301.9811096191406,293.1499938964844,293.1499938964844,278.1499938964844,35951.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818773627281189,1.0,0.0,0.0,3.785317897796631,3.785343170166016,9.56088229031593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.4521484375,0.0,1688.6181640625,1895.4371337890625,0.0,3234.171875,0.935584843158722,1.0,0.0,3.0,1.0,0.0
17840580,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8642666339874268,0.4528492093086242,0.4104155302047729,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8775310516357422,0.4750206470489502,0.4522271454334259,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8178092241287231,0.3798432350158691,0.2682903707027435,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.7985796928405762,0.3532116711139679,0.3381258547306061,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.6717187166213989,0.2082215845584869,0.9564754962921144,284.9505615234375,284.95001220703125,299.6824951171875,294.8719787597656,298.1058044433594,297.1937561035156,283.9505615234375,1.0,0.5714442133903503,0.494675874710083,0.494675874710083,1.0,1.0,-2.912233829498291,1.064083456993103,1.8481502532958984,0.4087915420532226,0.934121549129486,0.934121549129486,0.0,173.91250610351562,181.0,63707.9453125,0.0,2268.894775390625,1.0,278.1499938964844,282.1710510253906,297.8712463378906,301.9866638183594,293.1499938964844,293.1499938964844,278.1499938964844,35957.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881763219833374,1.0,0.0,0.0,3.7867777347564697,3.7868032455444336,9.568259429215686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.1943359375,0.0,1690.399169921875,1895.4371337890625,0.0,3233.102783203125,0.9359164237976074,1.0,0.0,3.0,1.0,0.0
17840640,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8642666339874268,0.4528492093086242,0.4104155302047729,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8775310516357422,0.4750206470489502,0.4522271454334259,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8178092241287231,0.3798432350158691,0.2682903707027435,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.7985796928405762,0.3532116711139679,0.3381258547306061,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.6717187166213989,0.2082215845584869,0.9564754962921144,284.9505615234375,284.95001220703125,299.6824951171875,294.8719787597656,298.1058044433594,297.1937561035156,283.9505615234375,1.0,0.5714442133903503,0.494675874710083,0.494675874710083,1.0,1.0,-2.912233829498291,1.064083456993103,1.8481502532958984,0.4087915420532226,0.934121549129486,0.934121549129486,0.0,173.91250610351562,181.0,63707.9453125,0.0,2268.894775390625,1.0,278.1499938964844,282.1710510253906,297.8712463378906,301.9866638183594,293.1499938964844,293.1499938964844,278.1499938964844,35957.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881763219833374,1.0,0.0,0.0,3.7867777347564697,3.7868032455444336,9.568259429215686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.1943359375,0.0,1690.399169921875,1895.4371337890625,0.0,3233.102783203125,0.9359164237976074,1.0,0.0,3.0,1.0,0.0
17840700,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.8620554804801941,0.4521030485630035,0.4098067879676819,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.8762407302856445,0.4758767485618591,0.4530878663063049,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.8162340521812439,0.3798378705978393,0.2683310806751251,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.7970309853553772,0.3533574044704437,0.3383233547210693,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.6702523827552795,0.2081632912158966,0.9564943313598632,284.9505310058594,284.95001220703125,299.6927490234375,294.8742370605469,298.10845947265625,297.19342041015625,283.9505310058594,1.0,0.5724321007728577,0.4941194653511047,0.4941194653511047,1.0,1.0,-2.9128448963165283,1.0632761716842651,1.8495688438415527,0.407924085855484,0.9342703819274902,0.9342703819274902,0.0,175.4275360107422,181.0,63709.78125,0.0,2277.495849609375,1.0,278.1499938964844,282.1704406738281,297.8736267089844,301.9892578125,293.1499938964844,293.1499938964844,278.1499938964844,35959.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817193508148193,1.0,0.0,0.0,3.787466526031494,3.787491798400879,9.571739383318343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.96484375,0.0,1691.2391357421875,1895.4371337890625,0.0,3232.69189453125,0.936072826385498,1.0,0.0,3.0,1.0,0.0
17840760,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95050048828125,0.8598809242248535,0.4513566792011261,0.4091975390911102,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95050048828125,0.8749783039093018,0.4767357409000397,0.4539512395858764,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95050048828125,0.8146703243255615,0.3798307180404663,0.2683703005313873,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95050048828125,0.7955039143562317,0.3535006642341614,0.3385182023048401,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95050048828125,0.6688108444213867,0.208104521036148,0.956510841846466,284.95050048828125,284.95001220703125,299.7030639648437,294.8763122558594,298.1111755371094,297.1930847167969,283.95050048828125,1.0,0.5734171867370605,0.4935912191867828,0.4935912191867828,1.0,1.0,-2.913451910018921,1.0625170469284058,1.8509347438812256,0.4070805311203003,0.934423327445984,0.934423327445984,0.0,176.9408416748047,184.0,63711.3515625,0.0,2286.083251953125,1.0,278.1499938964844,282.1698303222656,297.8757629394531,301.9916381835937,293.1499938964844,293.1499938964844,278.1499938964844,35961.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816777467727661,1.0,0.0,0.0,3.7881338596344,3.7881593704223633,9.575113608661925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.65625,0.0,1692.0496826171875,1895.4371337890625,0.0,3232.301513671875,0.9362241625785828,1.0,0.0,3.0,1.0,0.0
17840820,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8556433320045471,0.449865311384201,0.4079791903495788,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8725405335426331,0.4784674346446991,0.4556902050971985,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8115724921226501,0.379811942577362,0.2684447467327118,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.7925169467926025,0.3537801802158355,0.3389001786708832,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.6660029888153076,0.2079856544733047,0.9565365314483644,284.9504699707031,284.95001220703125,299.7237243652344,294.8799743652344,298.11669921875,297.1925964355469,283.9504699707031,1.0,0.5753787159919739,0.4925347864627838,0.4925347864627838,1.0,1.0,-2.9146578311920166,1.0609991550445557,1.853658676147461,0.4053446650505066,0.934708058834076,0.934708058834076,0.0,179.96058654785156,187.0,63712.47265625,0.0,2303.220703125,1.0,278.1499938964844,282.1686096191406,297.8793334960937,301.9955444335937,293.1499938964844,293.1499938964844,278.1499938964844,35964.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815921545028687,1.0,0.0,0.0,3.7893624305725098,3.789387702941896,9.581325457475032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.61328125,0.0,1693.539306640625,1895.4371337890625,0.0,3231.5,0.9365023970603944,1.0,0.0,3.0,1.0,0.0
