time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840880,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8556433320045471,0.449865311384201,0.4079791903495788,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8725405335426331,0.4784674346446991,0.4556902050971985,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8115724921226501,0.379811942577362,0.2684447467327118,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.7925169467926025,0.3537801802158355,0.3389001786708832,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.6660029888153076,0.2079856544733047,0.9565365314483644,284.9504699707031,284.95001220703125,299.7237243652344,294.8799743652344,298.11669921875,297.1925964355469,283.9504699707031,1.0,0.5753787159919739,0.4925347864627838,0.4925347864627838,1.0,1.0,-2.9146578311920166,1.0609991550445557,1.853658676147461,0.4053446650505066,0.934708058834076,0.934708058834076,0.0,179.96058654785156,187.0,63712.47265625,0.0,2303.220703125,1.0,278.1499938964844,282.1686096191406,297.8793334960937,301.9955444335937,293.1499938964844,293.1499938964844,278.1499938964844,35964.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815921545028687,1.0,0.0,0.0,3.7893624305725098,3.789387702941896,9.581325457475032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.61328125,0.0,1693.539306640625,1895.4371337890625,0.0,3231.5,0.9365023970603944,1.0,0.0,3.0,1.0,0.0
17840940,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.8515393733978271,0.4483750164508819,0.40676149725914,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.8701989650726318,0.4802078902721405,0.4574370086193084,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.8084951639175415,0.3797911405563354,0.2685176432132721,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.7896133065223694,0.3540566563606262,0.3392790257930755,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.6632862091064453,0.207866221666336,0.9565598964691162,284.950439453125,284.95001220703125,299.7445068359375,294.8828430175781,298.1222839355469,297.192138671875,283.950439453125,1.0,0.5773345232009888,0.4914783239364624,0.4914783239364624,1.0,1.0,-2.9158637523651123,1.059473752975464,1.856390118598938,0.4035747647285461,0.9349774718284608,0.9349774718284608,0.0,182.98211669921875,190.0,63712.36328125,0.0,2320.38232421875,1.0,278.1499938964844,282.1673583984375,297.88250732421875,301.9989929199219,293.1499938964844,293.1499938964844,278.1499938964844,35967.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815500140190125,1.0,0.0,0.0,3.790530920028688,3.7905564308166495,9.5872348992998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.3154296875,0.0,1694.9573974609375,1895.4371337890625,0.0,3231.10498046875,0.9367669224739076,1.0,0.0,3.0,1.0,0.0
17841000,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.8515393733978271,0.4483750164508819,0.40676149725914,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.8701989650726318,0.4802078902721405,0.4574370086193084,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.8084951639175415,0.3797911405563354,0.2685176432132721,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.7896133065223694,0.3540566563606262,0.3392790257930755,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.6632862091064453,0.207866221666336,0.9565598964691162,284.950439453125,284.95001220703125,299.7445068359375,294.8828430175781,298.1222839355469,297.192138671875,283.950439453125,1.0,0.5773345232009888,0.4914783239364624,0.4914783239364624,1.0,1.0,-2.9158637523651123,1.059473752975464,1.856390118598938,0.4035747647285461,0.9349774718284608,0.9349774718284608,0.0,182.98211669921875,190.0,63712.36328125,0.0,2320.38232421875,1.0,278.1499938964844,282.1673583984375,297.88250732421875,301.9989929199219,293.1499938964844,293.1499938964844,278.1499938964844,35967.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815500140190125,1.0,0.0,0.0,3.790530920028688,3.7905564308166495,9.5872348992998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.3154296875,0.0,1694.9573974609375,1895.4371337890625,0.0,3231.10498046875,0.9367669224739076,1.0,0.0,3.0,1.0,0.0
17841060,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.847575306892395,0.4468913078308105,0.4055486917495727,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8679671287536621,0.4819696843624115,0.4592030048370361,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8054317235946655,0.3797679543495178,0.2685883045196533,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.7867985367774963,0.3543277084827423,0.3396520316600799,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.6606651544570923,0.2077459841966629,0.9565777778625488,284.9504089355469,284.95001220703125,299.765380859375,294.88494873046875,298.1280212402344,297.19189453125,283.9504089355469,1.0,0.5792827010154724,0.4904484152793884,0.4904484152793884,1.0,1.0,-2.9170844554901123,1.057997226715088,1.8590871095657349,0.401811808347702,0.9352180361747742,0.9352180361747742,0.0,185.9955139160156,178.0,63709.71484375,0.0,2337.541748046875,1.0,278.1499938964844,282.16607666015625,297.88458251953125,302.00115966796875,293.1499938964844,293.1499938964844,278.1499938964844,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815047740936279,1.0,0.0,0.0,3.791573286056519,3.7915987968444815,9.592508831701707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.4296875,0.0,1696.223388671875,1895.4371337890625,0.0,3230.681396484375,0.9370030164718628,1.0,0.0,3.0,1.0,0.0
17841120,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.847575306892395,0.4468913078308105,0.4055486917495727,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8679671287536621,0.4819696843624115,0.4592030048370361,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8054317235946655,0.3797679543495178,0.2685883045196533,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.7867985367774963,0.3543277084827423,0.3396520316600799,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.6606651544570923,0.2077459841966629,0.9565777778625488,284.9504089355469,284.95001220703125,299.765380859375,294.88494873046875,298.1280212402344,297.19189453125,283.9504089355469,1.0,0.5792827010154724,0.4904484152793884,0.4904484152793884,1.0,1.0,-2.9170844554901123,1.057997226715088,1.8590871095657349,0.401811808347702,0.9352180361747742,0.9352180361747742,0.0,185.9955139160156,178.0,63709.71484375,0.0,2337.541748046875,1.0,278.1499938964844,282.16607666015625,297.88458251953125,302.00115966796875,293.1499938964844,293.1499938964844,278.1499938964844,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815047740936279,1.0,0.0,0.0,3.791573286056519,3.7915987968444815,9.592508831701707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.4296875,0.0,1696.223388671875,1895.4371337890625,0.0,3230.681396484375,0.9370030164718628,1.0,0.0,3.0,1.0,0.0
17841180,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.8503095507621765,0.4454338252544403,0.4041085541248321,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.8729087114334106,0.4837550520896911,0.460729718208313,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.8090112805366516,0.3797639906406402,0.2684784531593323,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.7905721068382263,0.3546147644519806,0.3397784233093261,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.6634909510612488,0.2076455801725387,0.9554380178451538,284.94879150390625,284.95001220703125,299.7863464355469,294.88623046875,298.1338195800781,297.1918640136719,283.9486999511719,1.0,0.5766608119010925,0.489418476819992,0.489418476819992,1.0,1.0,-2.9158403873443604,1.055499792098999,1.8603407144546509,0.3996102213859558,0.9338605999946594,0.9338605999946594,0.0,182.45523071289065,166.0,63661.88671875,0.0,2317.739501953125,1.0,278.1499938964844,282.1639404296875,297.88592529296875,302.0008544921875,293.1499938964844,293.1499938964844,278.1499938964844,36031.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814601302146912,1.0,0.0,0.0,3.790783166885376,3.79080867767334,9.588510465619038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.4677734375,0.0,1695.7508544921875,1895.4371337890625,0.0,3230.2626953125,0.9368513226509094,1.0,0.0,3.0,1.0,0.0
17841240,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.8503095507621765,0.4454338252544403,0.4041085541248321,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.8729087114334106,0.4837550520896911,0.460729718208313,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.8090112805366516,0.3797639906406402,0.2684784531593323,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.7905721068382263,0.3546147644519806,0.3397784233093261,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.6634909510612488,0.2076455801725387,0.9554380178451538,284.94879150390625,284.95001220703125,299.7863464355469,294.88623046875,298.1338195800781,297.1918640136719,283.9486999511719,1.0,0.5766608119010925,0.489418476819992,0.489418476819992,1.0,1.0,-2.9158403873443604,1.055499792098999,1.8603407144546509,0.3996102213859558,0.9338605999946594,0.9338605999946594,0.0,182.45523071289065,166.0,63661.88671875,0.0,2317.739501953125,1.0,278.1499938964844,282.1639404296875,297.88592529296875,302.0008544921875,293.1499938964844,293.1499938964844,278.1499938964844,36031.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814601302146912,1.0,0.0,0.0,3.790783166885376,3.79080867767334,9.588510465619038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.4677734375,0.0,1695.7508544921875,1895.4371337890625,0.0,3230.2626953125,0.9368513226509094,1.0,0.0,3.0,1.0,0.0
17841300,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8535186052322388,0.4447346031665802,0.4033502042293548,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8773751854896545,0.4846766293048858,0.4614523947238922,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8125131130218506,0.3797852694988251,0.2683895528316498,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.7942612767219543,0.3547787368297577,0.3397930562496185,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481811523437,0.6664215326309204,0.2076201438903808,0.9546557664871216,284.9481506347656,284.95001220703125,299.7969055175781,294.8865661621094,298.13690185546875,297.1921081542969,283.9480895996094,1.0,0.5744203329086304,0.4889035224914551,0.4889035224914551,1.0,1.0,-2.914768934249878,1.054065823554993,1.8607031106948853,0.3984091877937317,0.9328550696372986,0.9328550696372986,0.0,179.02902221679688,166.0,63623.6875,0.0,2298.820068359375,1.0,278.1499938964844,282.163330078125,297.88592529296875,301.9988098144531,293.1499938964844,293.1499938964844,278.1499938964844,36068.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813703060150146,1.0,0.0,0.0,3.789037942886353,3.789063215255737,9.579683819538332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.3017578125,0.0,1693.9603271484375,1895.4371337890625,0.0,3229.421142578125,0.9364856481552124,1.0,0.0,3.0,1.0,0.0
17841360,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477844238281,0.8575798273086548,0.4440537989139557,0.4025853872299194,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477844238281,0.8827648162841797,0.48561692237854,0.462168276309967,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477844238281,0.8167081475257874,0.3798214495182037,0.2682931423187256,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477844238281,0.7987598180770874,0.3549562096595764,0.3397960960865021,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477844238281,0.6700603365898132,0.2076109498739242,0.9538307189941406,284.9477844238281,284.95001220703125,299.8074645996094,294.8866882324219,298.1400756835937,297.1925354003906,283.94775390625,1.0,0.571804940700531,0.4884162843227386,0.4884162843227386,1.0,1.0,-2.9136061668396,1.0526432991027832,1.8609627485275269,0.3972404897212982,0.931879460811615,0.931879460811615,0.0,174.9881591796875,154.0,63582.3828125,0.0,2276.70068359375,1.0,278.1499938964844,282.1630249023437,297.8857421875,301.9962158203125,293.1499938964844,293.1499938964844,278.1499938964844,36097.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812516331672668,1.0,0.0,0.0,3.786847114562988,3.786872386932373,9.56860958467587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.7099609375,0.0,1691.568603515625,1895.4371337890625,0.0,3228.3095703125,0.9360145926475524,1.0,0.0,3.0,1.0,0.0
17841420,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.8678864240646362,0.4427375197410583,0.401053786277771,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.8958603739738464,0.4875468909740448,0.4636007249355316,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.8267662525177002,0.3799307644367218,0.2680927515029907,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.8096538782119751,0.355345606803894,0.3397892117500305,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.679138720035553,0.2076343297958374,0.9521524310112,284.947509765625,284.95001220703125,299.82867431640625,294.88623046875,298.146728515625,297.1937255859375,283.9474792480469,1.0,0.565854549407959,0.4874418377876282,0.4874418377876282,1.0,1.0,-2.9112203121185303,1.0497756004333496,1.8614447116851809,0.3949021100997925,0.9300757646560668,0.9300757646560668,0.0,165.7364959716797,142.0,63495.0546875,0.0,2226.60107421875,1.0,278.1499938964844,282.162841796875,297.8849182128906,301.9901123046875,293.1499938964844,293.1499938964844,278.1499938964844,36132.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809744715690613,1.0,0.0,0.0,3.781783819198608,3.781809091567993,9.543039141135523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.8671875,0.0,1685.814208984375,1895.4371337890625,0.0,3225.712158203125,0.93490469455719,1.0,0.0,3.0,1.0,0.0
17841480,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.8678864240646362,0.4427375197410583,0.401053786277771,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.8958603739738464,0.4875468909740448,0.4636007249355316,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.8267662525177002,0.3799307644367218,0.2680927515029907,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.8096538782119751,0.355345606803894,0.3397892117500305,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.679138720035553,0.2076343297958374,0.9521524310112,284.947509765625,284.95001220703125,299.82867431640625,294.88623046875,298.146728515625,297.1937255859375,283.9474792480469,1.0,0.565854549407959,0.4874418377876282,0.4874418377876282,1.0,1.0,-2.9112203121185303,1.0497756004333496,1.8614447116851809,0.3949021100997925,0.9300757646560668,0.9300757646560668,0.0,165.7364959716797,142.0,63495.0546875,0.0,2226.60107421875,1.0,278.1499938964844,282.162841796875,297.8849182128906,301.9901123046875,293.1499938964844,293.1499938964844,278.1499938964844,36132.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809744715690613,1.0,0.0,0.0,3.781783819198608,3.781809091567993,9.543039141135523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.8671875,0.0,1685.814208984375,1895.4371337890625,0.0,3225.712158203125,0.93490469455719,1.0,0.0,3.0,1.0,0.0
17841540,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.8813387155532837,0.4414876997470855,0.3995377719402313,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.9126423597335817,0.489546537399292,0.4650532007217407,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.8393877148628235,0.3800956010818481,0.2678964734077453,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.8224754929542542,0.3557814955711365,0.33978071808815,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.6907432079315186,0.2077151983976364,0.9505172967910768,284.9476318359375,284.95001220703125,299.8500061035156,294.8848876953125,298.1536560058594,297.19537353515625,283.9476318359375,1.0,0.5591611862182617,0.4864673614501953,0.4864673614501953,1.0,1.0,-2.908931970596313,1.0469410419464111,1.861991047859192,0.3925898671150207,0.9285422563552856,0.9285422563552856,0.0,155.2884521484375,130.0,63406.33203125,0.0,2170.815185546875,1.0,278.1499938964844,282.1629638671875,297.8834228515625,301.9831237792969,293.1499938964844,293.1499938964844,278.1499938964844,36142.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806726336479187,1.0,0.0,0.0,3.776365995407105,3.776391267776489,9.51571507812332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.7607421875,0.0,1679.4605712890625,1895.4371337890625,0.0,3222.8837890625,0.933697521686554,1.0,0.0,3.0,1.0,0.0
17841600,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.8813387155532837,0.4414876997470855,0.3995377719402313,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.9126423597335817,0.489546537399292,0.4650532007217407,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.8393877148628235,0.3800956010818481,0.2678964734077453,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.8224754929542542,0.3557814955711365,0.33978071808815,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.6907432079315186,0.2077151983976364,0.9505172967910768,284.9476318359375,284.95001220703125,299.8500061035156,294.8848876953125,298.1536560058594,297.19537353515625,283.9476318359375,1.0,0.5591611862182617,0.4864673614501953,0.4864673614501953,1.0,1.0,-2.908931970596313,1.0469410419464111,1.861991047859192,0.3925898671150207,0.9285422563552856,0.9285422563552856,0.0,155.2884521484375,130.0,63406.33203125,0.0,2170.815185546875,1.0,278.1499938964844,282.1629638671875,297.8834228515625,301.9831237792969,293.1499938964844,293.1499938964844,278.1499938964844,36142.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806726336479187,1.0,0.0,0.0,3.776365995407105,3.776391267776489,9.51571507812332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.7607421875,0.0,1679.4605712890625,1895.4371337890625,0.0,3222.8837890625,0.933697521686554,1.0,0.0,3.0,1.0,0.0
17841660,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8925933241844177,0.4382897317409515,0.3967465460300445,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.9283220171928406,0.4894788265228271,0.465094655752182,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356994628906,0.8499933481216431,0.37820765376091,0.2666577994823456,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356994628906,0.8327033519744873,0.3540827929973602,0.3383089303970337,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359130859375,0.6992945671081543,0.2055273503065109,0.9415361881256104,284.9356689453125,284.95001220703125,299.8727722167969,294.88140869140625,298.1473693847656,297.1765441894531,283.9350891113281,1.0,0.5512427091598511,0.4855967462062835,0.4855967462062835,1.0,1.0,-2.891594886779785,1.0381362438201904,1.8534587621688845,0.3879190683364868,0.9153578877449036,0.9153578877449036,0.0,146.20388793945312,118.0,62986.1875,0.0,2096.4609375,1.0,278.1499938964844,282.1565856933594,297.8783569335937,301.960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36618.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801296353340149,1.0,0.0,0.0,3.75739860534668,3.757423877716065,9.420367632628768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.3505859375,0.0,1660.7308349609375,1895.4371337890625,0.0,3217.79541015625,0.9296355843544006,1.0,0.0,3.0,1.0,0.0
17841720,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8925933241844177,0.4382897317409515,0.3967465460300445,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.9283220171928406,0.4894788265228271,0.465094655752182,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356994628906,0.8499933481216431,0.37820765376091,0.2666577994823456,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356994628906,0.8327033519744873,0.3540827929973602,0.3383089303970337,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359130859375,0.6992945671081543,0.2055273503065109,0.9415361881256104,284.9356689453125,284.95001220703125,299.8727722167969,294.88140869140625,298.1473693847656,297.1765441894531,283.9350891113281,1.0,0.5512427091598511,0.4855967462062835,0.4855967462062835,1.0,1.0,-2.891594886779785,1.0381362438201904,1.8534587621688845,0.3879190683364868,0.9153578877449036,0.9153578877449036,0.0,146.20388793945312,118.0,62986.1875,0.0,2096.4609375,1.0,278.1499938964844,282.1565856933594,297.8783569335937,301.960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36618.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801296353340149,1.0,0.0,0.0,3.75739860534668,3.757423877716065,9.420367632628768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.3505859375,0.0,1660.7308349609375,1895.4371337890625,0.0,3217.79541015625,0.9296355843544006,1.0,0.0,3.0,1.0,0.0
17841780,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.9087274670600892,0.4361840486526489,0.3942724466323852,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.9492524862289428,0.4904112815856933,0.4653519988059997,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9350891113281,0.8651103973388672,0.3773660957813263,0.2656099498271942,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9350891113281,0.8469678163528442,0.3533556759357452,0.3370087742805481,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349975585937,0.7112907767295837,0.2042431235313415,0.9328762888908386,284.93511962890625,284.95001220703125,299.89813232421875,294.8747253417969,298.1493530273437,297.1690368652344,283.935302734375,1.0,0.542572021484375,0.4847261607646942,0.4847261607646942,1.0,1.0,-2.8756890296936035,1.029959797859192,1.845729231834412,0.3832203447818756,0.9047025442123412,0.9047025442123412,0.0,135.61441040039062,106.0,62504.05078125,0.0,2017.9466552734373,1.0,278.1499938964844,282.1630554199219,297.8677673339844,301.9180603027344,293.1499938964844,293.1499938964844,278.1499938964844,36910.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786726593971252,1.0,0.0,0.0,3.7219126224517822,3.721937417984009,9.243269687431166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.171875,0.0,1621.603759765625,1895.4371337890625,0.0,3204.139892578125,0.9219965934753418,1.0,0.0,3.0,1.0,0.0
17841840,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.9087274670600892,0.4361840486526489,0.3942724466323852,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.9492524862289428,0.4904112815856933,0.4653519988059997,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9350891113281,0.8651103973388672,0.3773660957813263,0.2656099498271942,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9350891113281,0.8469678163528442,0.3533556759357452,0.3370087742805481,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349975585937,0.7112907767295837,0.2042431235313415,0.9328762888908386,284.93511962890625,284.95001220703125,299.89813232421875,294.8747253417969,298.1493530273437,297.1690368652344,283.935302734375,1.0,0.542572021484375,0.4847261607646942,0.4847261607646942,1.0,1.0,-2.8756890296936035,1.029959797859192,1.845729231834412,0.3832203447818756,0.9047025442123412,0.9047025442123412,0.0,135.61441040039062,106.0,62504.05078125,0.0,2017.9466552734373,1.0,278.1499938964844,282.1630554199219,297.8677673339844,301.9180603027344,293.1499938964844,293.1499938964844,278.1499938964844,36910.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786726593971252,1.0,0.0,0.0,3.7219126224517822,3.721937417984009,9.243269687431166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.171875,0.0,1621.603759765625,1895.4371337890625,0.0,3204.139892578125,0.9219965934753418,1.0,0.0,3.0,1.0,0.0
17841900,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9378356933594,0.9202173948287964,0.4353523552417755,0.3932731449604034,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9378662109375,0.96176016330719,0.4911080300807953,0.4657298624515533,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9378356933594,0.8751857280731201,0.3771792948246002,0.2652763128280639,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93780517578125,0.8564856052398682,0.3532218635082245,0.3366067707538605,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9377136230469,0.7188618183135986,0.2038464695215225,0.9297589659690856,284.9378356933594,284.95001220703125,299.9117736816406,294.8702392578125,298.1525573730469,297.1680603027344,283.93804931640625,1.0,0.5382016897201538,0.4842908680438995,0.4842908680438995,1.0,1.0,-2.8703107833862305,1.0269205570220947,1.8433903455734253,0.3813700079917907,0.9022459387779236,0.9022459387779236,0.0,129.78448486328125,106.0,62318.9140625,0.0,1980.5753173828125,1.0,278.1499938964844,282.1676025390625,297.8627014160156,301.89990234375,293.1499938964844,293.1499938964844,278.1499938964844,36845.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778749108314514,1.0,0.0,0.0,3.70676064491272,3.706785202026367,9.168163614958758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.013671875,0.0,1603.662353515625,1895.4371337890625,0.0,3196.661865234375,0.9185820817947388,1.0,0.0,3.0,1.0,0.0
17841960,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9404602050781,0.9336658716201782,0.4345885515213012,0.3923439979553222,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9404602050781,0.9747196435928344,0.491883784532547,0.4661914706230163,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9404296875,0.8867765665054321,0.3770692944526672,0.265003889799118,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9404296875,0.8675248622894287,0.3531669080257416,0.3362887799739837,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403381347656,0.7271695733070374,0.2035449892282486,0.92710942029953,284.9404602050781,284.95001220703125,299.92596435546875,294.8650207519531,298.1568603515625,297.1679992675781,283.9406433105469,1.0,0.5338442325592041,0.4840163290500641,0.4840163290500641,1.0,1.0,-2.8658523559570312,1.0245496034622192,1.8413026332855225,0.3799875676631927,0.9006439447402954,0.9006439447402954,0.0,123.82636260986328,94.0,62162.5,0.0,1944.1995849609373,1.0,278.1499938964844,282.1715087890625,297.8578491210937,301.88409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36747.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771805763244629,1.0,0.0,0.0,3.6939544677734375,3.693979024887085,9.104924174607732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.7392578125,0.0,1588.2794189453125,1895.4371337890625,0.0,3190.152587890625,0.9156573414802552,1.0,0.0,3.0,1.0,0.0
17842020,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9435119628906,0.9636189341545104,0.4331645369529724,0.3906067311763763,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9435119628906,0.9990000128746032,0.4936600625514984,0.4667412936687469,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9435119628906,0.9148465394973756,0.3769706785678863,0.2645671665668487,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9435119628906,0.8940920829772949,0.3531838953495025,0.335804283618927,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9434814453125,0.7467491626739502,0.2031115144491195,0.922723114490509,284.9435119628906,284.95001220703125,299.9560546875,294.8525085449219,298.167236328125,297.169677734375,283.9435119628906,1.0,0.5251045227050781,0.4834672808647156,0.4834672808647156,1.0,1.0,-2.8572280406951904,1.019963264465332,1.837264895439148,0.3773588240146637,0.8977788686752319,0.8977788686752319,0.0,111.93215942382812,97.0,61879.09765625,0.0,1872.8846435546875,1.0,278.1499938964844,282.1763916015625,297.8470458984375,301.8551330566406,293.1499938964844,293.1499938964844,278.45001220703125,36578.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761195540428162,1.0,0.0,0.0,3.6729660034179688,3.672990322113037,9.001752800941176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.48828125,0.0,1563.2220458984375,1895.4371337890625,0.0,3180.205078125,0.9108355641365052,1.0,0.0,3.0,1.0,0.0
17842080,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9435119628906,0.9636189341545104,0.4331645369529724,0.3906067311763763,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9435119628906,0.9990000128746032,0.4936600625514984,0.4667412936687469,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9435119628906,0.9148465394973756,0.3769706785678863,0.2645671665668487,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9435119628906,0.8940920829772949,0.3531838953495025,0.335804283618927,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9434814453125,0.7467491626739502,0.2031115144491195,0.922723114490509,284.9435119628906,284.95001220703125,299.9560546875,294.8525085449219,298.167236328125,297.169677734375,283.9435119628906,1.0,0.5251045227050781,0.4834672808647156,0.4834672808647156,1.0,1.0,-2.8572280406951904,1.019963264465332,1.837264895439148,0.3773588240146637,0.8977788686752319,0.8977788686752319,0.0,111.93215942382812,97.0,61879.09765625,0.0,1872.8846435546875,1.0,278.1499938964844,282.1763916015625,297.8470458984375,301.8551330566406,293.1499938964844,293.1499938964844,278.45001220703125,36578.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761195540428162,1.0,0.0,0.0,3.6729660034179688,3.672990322113037,9.001752800941176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.48828125,0.0,1563.2220458984375,1895.4371337890625,0.0,3180.205078125,0.9108355641365052,1.0,0.0,3.0,1.0,0.0
17842140,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.9732930660247804,0.4324195384979248,0.3896620869636535,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274658203125,0.9990000128746032,0.4977022707462311,0.452869713306427,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02783203125,0.9266512393951416,0.3774058818817138,0.2646680176258087,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279541015625,0.9044149518013,0.3536544144153595,0.3359915614128113,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.7542600035667419,0.2030363231897354,0.9212556481361388,285.02764892578125,284.95001220703125,299.9882507324219,294.8373413085937,298.1859741210937,297.1839294433594,284.02423095703125,1.0,0.5201102495193481,0.482918232679367,0.482918232679367,1.0,1.0,-2.838824987411499,1.0113972425460815,1.8274277448654173,0.3729372322559356,1.0,1.0,0.0,107.5290756225586,100.0,60999.859375,0.0,1821.988525390625,1.0,278.4432983398437,282.2758178710937,297.816162109375,301.72906494140625,293.1499938964844,293.1499938964844,278.1499938964844,32691.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689462542533875,1.0,0.0,0.0,3.808199405670166,3.808224439620972,9.676818990556058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.166015625,0.0,1690.5689697265625,1895.4371337890625,0.0,3112.926025390625,0.9383133053779602,1.0,0.0,3.0,1.0,0.0
17842200,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.9732930660247804,0.4324195384979248,0.3896620869636535,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274658203125,0.9990000128746032,0.4977022707462311,0.452869713306427,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02783203125,0.9266512393951416,0.3774058818817138,0.2646680176258087,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279541015625,0.9044149518013,0.3536544144153595,0.3359915614128113,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.7542600035667419,0.2030363231897354,0.9212556481361388,285.02764892578125,284.95001220703125,299.9882507324219,294.8373413085937,298.1859741210937,297.1839294433594,284.02423095703125,1.0,0.5201102495193481,0.482918232679367,0.482918232679367,1.0,1.0,-2.838824987411499,1.0113972425460815,1.8274277448654173,0.3729372322559356,1.0,1.0,0.0,107.5290756225586,100.0,60999.859375,0.0,1821.988525390625,1.0,278.4432983398437,282.2758178710937,297.816162109375,301.72906494140625,293.1499938964844,293.1499938964844,278.1499938964844,32691.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689462542533875,1.0,0.0,0.0,3.808199405670166,3.808224439620972,9.676818990556058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.166015625,0.0,1690.5689697265625,1895.4371337890625,0.0,3112.926025390625,0.9383133053779602,1.0,0.0,3.0,1.0,0.0
17842260,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812561035156,0.9759798049926758,0.4301994144916534,0.3879814147949219,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88140869140625,0.9990000128746032,0.5019848942756653,0.4469598233699798,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88104248046875,0.931078851222992,0.3768214583396911,0.2644299268722534,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8809509277344,0.9085421562194824,0.3533088862895965,0.3358449935913086,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795166015625,0.7570040822029114,0.2025441378355026,0.9194415211677552,284.8812255859375,284.95001220703125,300.0223388671875,294.8197326660156,298.2038879394531,297.1955261230469,283.8842468261719,1.0,0.5174400806427002,0.482376217842102,0.482376217842102,1.0,1.0,-2.827056169509888,1.005561113357544,1.821495056152344,0.3696430325508117,0.8754622340202332,0.8754622340202332,0.0,105.66571044921876,103.0,61364.25390625,0.0,1794.6983642578125,1.0,278.1563415527344,282.1246337890625,297.8402404785156,301.85308837890625,293.1499938964844,293.1499938964844,278.45001220703125,39188.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770161867141724,1.0,0.0,0.0,3.692748785018921,3.692773818969727,9.098982332034212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.1728515625,0.0,1605.3897705078125,1895.4371337890625,0.0,3188.611572265625,0.9172217845916748,1.0,0.0,3.0,1.0,0.0
17842320,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812561035156,0.9759798049926758,0.4301994144916534,0.3879814147949219,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88140869140625,0.9990000128746032,0.5019848942756653,0.4469598233699798,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88104248046875,0.931078851222992,0.3768214583396911,0.2644299268722534,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8809509277344,0.9085421562194824,0.3533088862895965,0.3358449935913086,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795166015625,0.7570040822029114,0.2025441378355026,0.9194415211677552,284.8812255859375,284.95001220703125,300.0223388671875,294.8197326660156,298.2038879394531,297.1955261230469,283.8842468261719,1.0,0.5174400806427002,0.482376217842102,0.482376217842102,1.0,1.0,-2.827056169509888,1.005561113357544,1.821495056152344,0.3696430325508117,0.8754622340202332,0.8754622340202332,0.0,105.66571044921876,103.0,61364.25390625,0.0,1794.6983642578125,1.0,278.1563415527344,282.1246337890625,297.8402404785156,301.85308837890625,293.1499938964844,293.1499938964844,278.45001220703125,39188.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770161867141724,1.0,0.0,0.0,3.692748785018921,3.692773818969727,9.098982332034212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.1728515625,0.0,1605.3897705078125,1895.4371337890625,0.0,3188.611572265625,0.9172217845916748,1.0,0.0,3.0,1.0,0.0
17842380,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058898925781,0.976362407207489,0.4293491244316101,0.3868404328823089,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058288574219,0.9990000128746032,0.5066871643066406,0.4450795948505401,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060119628906,0.9326046705245972,0.3771412968635559,0.2644289433956146,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.006103515625,0.9100377559661864,0.353661447763443,0.335931658744812,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0069580078125,0.7577452659606934,0.2024677693843841,0.9183197021484376,285.00592041015625,284.95001220703125,300.05816650390625,294.7998352050781,298.2253723144531,297.21112060546875,284.0039367675781,1.0,0.516472578048706,0.4818341732025146,0.4818341732025146,1.0,1.0,-2.8221704959869385,1.0025392770767212,1.8196313381195068,0.3675173223018646,0.9791118502616882,0.9791118502616882,0.0,105.02677917480467,106.0,60591.2265625,0.0,1784.08642578125,1.0,278.4434814453125,282.25732421875,297.7784729003906,301.6678161621094,293.1499938964844,293.1499938964844,278.1499938964844,33541.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690069913864136,1.0,0.0,0.0,3.799272298812866,3.799297332763672,9.63150341704022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.8056640625,0.0,1686.5186767578125,1895.4371337890625,0.0,3113.4951171875,0.9369025826454164,1.0,0.0,3.0,1.0,0.0
17842440,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058898925781,0.976362407207489,0.4293491244316101,0.3868404328823089,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058288574219,0.9990000128746032,0.5066871643066406,0.4450795948505401,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060119628906,0.9326046705245972,0.3771412968635559,0.2644289433956146,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.006103515625,0.9100377559661864,0.353661447763443,0.335931658744812,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0069580078125,0.7577452659606934,0.2024677693843841,0.9183197021484376,285.00592041015625,284.95001220703125,300.05816650390625,294.7998352050781,298.2253723144531,297.21112060546875,284.0039367675781,1.0,0.516472578048706,0.4818341732025146,0.4818341732025146,1.0,1.0,-2.8221704959869385,1.0025392770767212,1.8196313381195068,0.3675173223018646,0.9791118502616882,0.9791118502616882,0.0,105.02677917480467,106.0,60591.2265625,0.0,1784.08642578125,1.0,278.4434814453125,282.25732421875,297.7784729003906,301.6678161621094,293.1499938964844,293.1499938964844,278.1499938964844,33541.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690069913864136,1.0,0.0,0.0,3.799272298812866,3.799297332763672,9.63150341704022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.8056640625,0.0,1686.5186767578125,1895.4371337890625,0.0,3113.4951171875,0.9369025826454164,1.0,0.0,3.0,1.0,0.0
17842500,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8625183105469,0.9757794737815856,0.4284470081329345,0.3863442838191986,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8622436523437,0.9990000128746032,0.5085675120353699,0.4453693032264709,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629455566406,0.93246990442276,0.3770132660865783,0.264502614736557,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8632202148437,0.9099477529525756,0.353608101606369,0.3360603749752044,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8667297363281,0.7575348615646362,0.2023177146911621,0.918137550354004,284.8625793457031,284.95001220703125,300.07666015625,294.7890930175781,298.2339172363281,297.215087890625,283.85772705078125,1.0,0.5165144205093384,0.4815631806850433,0.4815631806850433,1.0,1.0,-2.821946620941162,1.001927137374878,1.8200196027755733,0.3668961524963379,0.879737138748169,0.879737138748169,0.0,105.08453369140624,106.0,61393.91015625,0.0,1784.02197265625,1.0,278.1944580078125,282.0966491699219,297.821533203125,301.8750305175781,293.1499938964844,293.1499938964844,278.1499938964844,37604.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752002120018005,1.0,0.0,0.0,3.767073154449463,3.7670986652374254,9.468940902479516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.1142578125,0.0,1679.7532958984375,1895.4371337890625,0.0,3171.58447265625,0.93037748336792,1.0,0.0,3.0,1.0,0.0
17842560,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.9737356901168824,0.4273669719696045,0.3853920996189117,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89031982421875,0.9990000128746032,0.5100325345993042,0.4472627639770508,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88995361328125,0.9306913018226624,0.3767262995243072,0.2643262147903442,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88983154296875,0.9083821773529052,0.3534094989299774,0.3359106481075287,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88836669921875,0.7562299370765686,0.2020635902881622,0.9171827435493468,284.89013671875,284.95001220703125,300.09552001953125,294.77783203125,298.240478515625,297.2158203125,283.8932189941406,1.0,0.5167682766914368,0.4812629520893097,0.4812629520893097,1.0,1.0,-2.821537733078003,1.0011875629425049,1.820350170135498,0.3661724925041199,0.8713383078575134,0.8713383078575134,0.0,105.5175552368164,109.0,61047.5390625,0.0,1785.4783935546875,1.0,278.15692138671875,282.1317443847656,297.79754638671875,301.7869873046875,293.1499938964844,293.1499938964844,278.45001220703125,39317.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876809298992157,1.0,0.0,0.0,3.668057441711426,3.668082237243652,8.977709171631432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.06640625,0.0,1578.293701171875,1895.4371337890625,0.0,3186.672119140625,0.9120499491691588,1.0,0.0,3.0,1.0,0.0
17842620,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0142517089844,0.970329225063324,0.4266690909862518,0.384478896856308,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.01416015625,0.9990000128746032,0.5133816599845886,0.4511190056800842,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.9278115034103394,0.3772076666355133,0.2644926905632019,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0144348144531,0.905802309513092,0.3538460731506347,0.3361466526985168,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.7539841532707214,0.2020461708307266,0.9166589379310608,285.0142517089844,284.95001220703125,300.13427734375,294.7539367675781,298.2575378417969,297.22247314453125,284.0123291015625,1.0,0.5179612040519714,0.48066246509552,0.48066246509552,1.0,1.0,-2.824922561645508,1.001415491104126,1.8235070705413816,0.3654003441333771,0.98007333278656,0.98007333278656,0.0,106.55714416503906,112.0,60439.3046875,0.0,1795.7198486328125,1.0,278.443359375,282.2608642578125,297.73516845703125,301.6124572753906,293.1499938964844,293.1499938964844,278.1499938964844,33301.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693727254867554,1.0,0.0,0.0,3.7862765789031982,3.786301612854004,9.565726486471249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.5830078125,0.0,1669.1903076171875,1895.4371337890625,0.0,3116.926513671875,0.9338254928588868,1.0,0.0,3.0,1.0,0.0
17842680,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0142517089844,0.970329225063324,0.4266690909862518,0.384478896856308,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.01416015625,0.9990000128746032,0.5133816599845886,0.4511190056800842,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.9278115034103394,0.3772076666355133,0.2644926905632019,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0144348144531,0.905802309513092,0.3538460731506347,0.3361466526985168,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.7539841532707214,0.2020461708307266,0.9166589379310608,285.0142517089844,284.95001220703125,300.13427734375,294.7539367675781,298.2575378417969,297.22247314453125,284.0123291015625,1.0,0.5179612040519714,0.48066246509552,0.48066246509552,1.0,1.0,-2.824922561645508,1.001415491104126,1.8235070705413816,0.3654003441333771,0.98007333278656,0.98007333278656,0.0,106.55714416503906,112.0,60439.3046875,0.0,1795.7198486328125,1.0,278.443359375,282.2608642578125,297.73516845703125,301.6124572753906,293.1499938964844,293.1499938964844,278.1499938964844,33301.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693727254867554,1.0,0.0,0.0,3.7862765789031982,3.786301612854004,9.565726486471249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.5830078125,0.0,1669.1903076171875,1895.4371337890625,0.0,3116.926513671875,0.9338254928588868,1.0,0.0,3.0,1.0,0.0
