time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842740,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944702148437,0.9646908640861512,0.4247570335865021,0.3831479847431183,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946533203125,0.9990000128746032,0.5152802467346191,0.457531988620758,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.9227375388145448,0.3768949508666992,0.2645014226436615,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941345214844,0.901425302028656,0.3536337316036224,0.3362137377262115,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926086425781,0.7503336071968079,0.2016447633504867,0.9157910346984864,284.8944396972656,284.95001220703125,300.1742248535156,294.72833251953125,298.2680053710937,297.2182312011719,283.8975524902344,1.0,0.5198110938072205,0.4800620079040527,0.4800620079040527,1.0,1.0,-2.8300795555114746,1.00235116481781,1.8277283906936648,0.3650038838386535,0.8744263052940369,0.8744263052940369,0.0,108.29735565185548,115.0,61022.60546875,0.0,1812.112548828125,1.0,278.15655517578125,282.1290588378906,297.7522277832031,301.7389221191406,293.1499938964844,293.1499938964844,278.45001220703125,39052.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780239820480347,1.0,0.0,0.0,3.668757677078247,3.668782234191896,8.981137398222927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.892578125,0.0,1577.0911865234375,1895.4371337890625,0.0,3198.059326171875,0.9119162559509276,1.0,0.0,3.0,1.0,0.0
17842800,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944702148437,0.9646908640861512,0.4247570335865021,0.3831479847431183,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946533203125,0.9990000128746032,0.5152802467346191,0.457531988620758,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.9227375388145448,0.3768949508666992,0.2645014226436615,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941345214844,0.901425302028656,0.3536337316036224,0.3362137377262115,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926086425781,0.7503336071968079,0.2016447633504867,0.9157910346984864,284.8944396972656,284.95001220703125,300.1742248535156,294.72833251953125,298.2680053710937,297.2182312011719,283.8975524902344,1.0,0.5198110938072205,0.4800620079040527,0.4800620079040527,1.0,1.0,-2.8300795555114746,1.00235116481781,1.8277283906936648,0.3650038838386535,0.8744263052940369,0.8744263052940369,0.0,108.29735565185548,115.0,61022.60546875,0.0,1812.112548828125,1.0,278.15655517578125,282.1290588378906,297.7522277832031,301.7389221191406,293.1499938964844,293.1499938964844,278.45001220703125,39052.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780239820480347,1.0,0.0,0.0,3.668757677078247,3.668782234191896,8.981137398222927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.892578125,0.0,1577.0911865234375,1895.4371337890625,0.0,3198.059326171875,0.9119162559509276,1.0,0.0,3.0,1.0,0.0
17842860,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.958960771560669,0.4241012632846832,0.3822982609272003,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.018310546875,0.9990000128746032,0.5172597169876099,0.4644697308540344,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185546875,0.917711615562439,0.3774598836898803,0.2647462487220764,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01861572265625,0.8970401883125305,0.35409677028656,0.3365028798580169,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194702148437,0.7466122508049011,0.2015978842973709,0.9152964949607848,285.0184326171875,284.95001220703125,300.2151794433594,294.7012023925781,298.2806396484375,297.2172241210937,284.0164794921875,1.0,0.5221090912818909,0.4792492389678955,0.4792492389678955,1.0,1.0,-2.8374390602111816,1.0037775039672852,1.8336615562438965,0.3645088076591491,0.9858419299125672,0.9858419299125672,0.0,110.26726531982422,118.0,60472.69140625,0.0,1833.12353515625,1.0,278.4433898925781,282.2569274902344,297.6853942871094,301.56451416015625,293.1499938964844,293.1499938964844,278.1499938964844,33144.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711769580841064,1.0,0.0,0.0,3.792444467544556,3.792469501495361,9.596917607268551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.67578125,0.0,1675.2947998046875,1895.4371337890625,0.0,3133.850830078125,0.9351213574409484,1.0,0.0,3.0,1.0,0.0
17842920,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.958960771560669,0.4241012632846832,0.3822982609272003,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.018310546875,0.9990000128746032,0.5172597169876099,0.4644697308540344,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185546875,0.917711615562439,0.3774598836898803,0.2647462487220764,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01861572265625,0.8970401883125305,0.35409677028656,0.3365028798580169,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194702148437,0.7466122508049011,0.2015978842973709,0.9152964949607848,285.0184326171875,284.95001220703125,300.2151794433594,294.7012023925781,298.2806396484375,297.2172241210937,284.0164794921875,1.0,0.5221090912818909,0.4792492389678955,0.4792492389678955,1.0,1.0,-2.8374390602111816,1.0037775039672852,1.8336615562438965,0.3645088076591491,0.9858419299125672,0.9858419299125672,0.0,110.26726531982422,118.0,60472.69140625,0.0,1833.12353515625,1.0,278.4433898925781,282.2569274902344,297.6853942871094,301.56451416015625,293.1499938964844,293.1499938964844,278.1499938964844,33144.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711769580841064,1.0,0.0,0.0,3.792444467544556,3.792469501495361,9.596917607268551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.67578125,0.0,1675.2947998046875,1895.4371337890625,0.0,3133.850830078125,0.9351213574409484,1.0,0.0,3.0,1.0,0.0
17842980,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938293457031,0.951566755771637,0.4222173988819122,0.3810232877731323,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.9990000128746032,0.5179029703140259,0.4730157852172851,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936462402344,0.9114943742752076,0.3772234916687011,0.2648289203643799,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935241699219,0.8915383815765381,0.3538944721221924,0.3366104066371918,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.7420966029167175,0.2011577486991882,0.9143781065940856,284.8938293457031,284.95001220703125,300.2569885253906,294.6727905273437,298.2874450683594,297.2068786621094,283.8969116210937,1.0,0.5247339606285095,0.4784364700317383,0.4784364700317383,1.0,1.0,-2.8453047275543213,1.0053746700286863,1.8399301767349243,0.3641594350337982,0.8784316778182983,0.8784316778182983,0.0,112.69277954101562,121.0,61117.296875,0.0,1857.2415771484373,1.0,278.1564636230469,282.1192626953125,297.6990661621094,301.69171142578125,293.1499938964844,293.1499938964844,278.45001220703125,38899.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802976012229919,1.0,0.0,0.0,3.6834216117858887,3.6834464073181152,9.053075586962224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.9287109375,0.0,1592.56396484375,1895.4371337890625,0.0,3219.36962890625,0.9150106906890868,1.0,0.0,3.0,1.0,0.0
17843040,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938293457031,0.951566755771637,0.4222173988819122,0.3810232877731323,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.9990000128746032,0.5179029703140259,0.4730157852172851,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936462402344,0.9114943742752076,0.3772234916687011,0.2648289203643799,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935241699219,0.8915383815765381,0.3538944721221924,0.3366104066371918,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.7420966029167175,0.2011577486991882,0.9143781065940856,284.8938293457031,284.95001220703125,300.2569885253906,294.6727905273437,298.2874450683594,297.2068786621094,283.8969116210937,1.0,0.5247339606285095,0.4784364700317383,0.4784364700317383,1.0,1.0,-2.8453047275543213,1.0053746700286863,1.8399301767349243,0.3641594350337982,0.8784316778182983,0.8784316778182983,0.0,112.69277954101562,121.0,61117.296875,0.0,1857.2415771484373,1.0,278.1564636230469,282.1192626953125,297.6990661621094,301.69171142578125,293.1499938964844,293.1499938964844,278.45001220703125,38899.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802976012229919,1.0,0.0,0.0,3.6834216117858887,3.6834464073181152,9.053075586962224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.9287109375,0.0,1592.56396484375,1895.4371337890625,0.0,3219.36962890625,0.9150106906890868,1.0,0.0,3.0,1.0,0.0
17843100,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274353027344,0.9476178884506226,0.4217990040779114,0.3803834319114685,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.02783203125,0.9990000128746032,0.5182923674583435,0.4775699973106384,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271301269531,0.9083020687103271,0.3774523735046386,0.2648502588272095,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.8886222243309021,0.3540486395359039,0.3366198539733886,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02398681640625,0.7397014498710632,0.2010630667209625,0.9136850237846376,285.0274353027344,284.95001220703125,300.2781677246094,294.6581420898437,298.29205322265625,297.2033386230469,284.0312805175781,1.0,0.5260998606681824,0.478030115365982,0.478030115365982,1.0,1.0,-2.849210739135742,1.00616192817688,1.843048930168152,0.363933265209198,0.970552384853363,0.970552384853363,0.0,113.98904418945312,121.0,60390.203125,0.0,1869.7132568359373,1.0,278.4029235839844,282.2635192871094,297.6322937011719,301.4649658203125,293.1499938964844,293.1499938964844,278.45001220703125,34141.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748469948768616,1.0,0.0,0.0,3.731842041015625,3.731866598129273,9.292654681303248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.482421875,0.0,1611.926513671875,1895.4371337890625,0.0,3168.272216796875,0.9241567254066468,1.0,0.0,3.0,1.0,0.0
17843160,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0200500488281,0.9445996880531312,0.4215785562992096,0.3801998794078827,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199279785156,0.9990000128746032,0.5188047289848328,0.4814206659793854,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201721191406,0.906027853488922,0.3778708577156067,0.2651385068893432,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202331542969,0.8864468336105347,0.3543570041656494,0.3369139432907104,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210266113281,0.737880289554596,0.2010737955570221,0.9137845039367676,285.0200500488281,284.95001220703125,300.2994689941406,294.64324951171875,298.2977294921875,297.2015380859375,284.01824951171875,1.0,0.5275628566741943,0.4775767624378204,0.4775767624378204,1.0,1.0,-2.854436159133911,1.007390022277832,1.847046136856079,0.3638687133789062,0.9915623664855956,0.9915623664855956,0.0,115.1654052734375,124.0,60567.1875,0.0,1883.731201171875,1.0,278.4432983398437,282.2494201660156,297.6286926269531,301.5135803222656,293.1499938964844,293.1499938964844,278.1499938964844,33127.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873713493347168,1.0,0.0,0.0,3.805665254592896,3.805690288543701,9.663945093052462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.50390625,0.0,1690.94189453125,1895.4371337890625,0.0,3157.641845703125,0.93821519613266,1.0,0.0,3.0,1.0,0.0
17843220,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.9361830353736876,0.4197223782539367,0.3789687156677246,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924560546875,0.9990000128746032,0.5184645652770996,0.4904182851314544,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.8998861312866211,0.3777264654636383,0.2652989625930786,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.8804699182510376,0.3541528880596161,0.3370399177074432,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.733045220375061,0.2006061524152755,0.9128191471099854,284.8922119140625,284.95001220703125,300.3424072265625,294.61285400390625,298.3026123046875,297.1880187988281,283.8951416015625,1.0,0.5305206775665283,0.4766700565814972,0.4766700565814972,1.0,1.0,-2.8629658222198486,1.0090327262878418,1.8539332151412964,0.3634915649890899,0.8822058439254761,0.8822058439254761,0.0,118.03270721435548,127.0,61237.96875,0.0,1911.3331298828125,1.0,278.1563415527344,282.1076965332031,297.6400756835937,301.6404113769531,293.1499938964844,293.1499938964844,278.45001220703125,38844.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830007910728455,1.0,0.0,0.0,3.701453924179077,3.701478958129883,9.141932650891248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.5126953125,0.0,1612.7540283203125,1895.4371337890625,0.0,3244.696044921875,0.91893869638443,1.0,0.0,3.0,1.0,0.0
17843280,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.9361830353736876,0.4197223782539367,0.3789687156677246,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924560546875,0.9990000128746032,0.5184645652770996,0.4904182851314544,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.8998861312866211,0.3777264654636383,0.2652989625930786,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.8804699182510376,0.3541528880596161,0.3370399177074432,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.733045220375061,0.2006061524152755,0.9128191471099854,284.8922119140625,284.95001220703125,300.3424072265625,294.61285400390625,298.3026123046875,297.1880187988281,283.8951416015625,1.0,0.5305206775665283,0.4766700565814972,0.4766700565814972,1.0,1.0,-2.8629658222198486,1.0090327262878418,1.8539332151412964,0.3634915649890899,0.8822058439254761,0.8822058439254761,0.0,118.03270721435548,127.0,61237.96875,0.0,1911.3331298828125,1.0,278.1563415527344,282.1076965332031,297.6400756835937,301.6404113769531,293.1499938964844,293.1499938964844,278.45001220703125,38844.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830007910728455,1.0,0.0,0.0,3.701453924179077,3.701478958129883,9.141932650891248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.5126953125,0.0,1612.7540283203125,1895.4371337890625,0.0,3244.696044921875,0.91893869638443,1.0,0.0,3.0,1.0,0.0
17843340,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141906738281,0.9253548979759216,0.4190552234649658,0.3781892657279968,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.9935474395751952,0.519313633441925,0.4918825626373291,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143127441406,0.8917725682258606,0.378429651260376,0.2656980454921722,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.8724878430366516,0.354572594165802,0.337373286485672,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.7266480922698975,0.2004702091217041,0.912305235862732,285.0141906738281,284.95001220703125,300.3856811523437,294.5817565917969,298.3135681152344,297.1842956542969,284.0121459960937,1.0,0.5330272912979126,0.4757633507251739,0.4757633507251739,1.0,1.0,-2.864065408706665,1.007670760154724,1.856394648551941,0.3617123663425445,0.9901906847953796,0.9901906847953796,0.0,121.76336669921876,130.0,60523.19921875,0.0,1931.3177490234373,1.0,278.4435729980469,282.2364196777344,297.5662841796875,301.4516906738281,293.1499938964844,293.1499938964844,278.1499938964844,33334.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762618899345398,1.0,0.0,0.0,3.8163442611694336,3.8163695335388175,9.71825670603721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.615234375,0.0,1705.3759765625,1895.4371337890625,0.0,3181.5390625,0.9406411647796632,1.0,0.0,3.0,1.0,0.0
17843400,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141906738281,0.9253548979759216,0.4190552234649658,0.3781892657279968,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.9935474395751952,0.519313633441925,0.4918825626373291,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143127441406,0.8917725682258606,0.378429651260376,0.2656980454921722,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.8724878430366516,0.354572594165802,0.337373286485672,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.7266480922698975,0.2004702091217041,0.912305235862732,285.0141906738281,284.95001220703125,300.3856811523437,294.5817565917969,298.3135681152344,297.1842956542969,284.0121459960937,1.0,0.5330272912979126,0.4757633507251739,0.4757633507251739,1.0,1.0,-2.864065408706665,1.007670760154724,1.856394648551941,0.3617123663425445,0.9901906847953796,0.9901906847953796,0.0,121.76336669921876,130.0,60523.19921875,0.0,1931.3177490234373,1.0,278.4435729980469,282.2364196777344,297.5662841796875,301.4516906738281,293.1499938964844,293.1499938964844,278.1499938964844,33334.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762618899345398,1.0,0.0,0.0,3.8163442611694336,3.8163695335388175,9.71825670603721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.615234375,0.0,1705.3759765625,1895.4371337890625,0.0,3181.5390625,0.9406411647796632,1.0,0.0,3.0,1.0,0.0
17843460,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.9146037101745604,0.4171766936779022,0.376981258392334,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861694335937,0.9869316220283508,0.5200007557868958,0.4928341507911682,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857116699219,0.8838068246841431,0.37834033370018,0.2659325301647186,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855895996094,0.8647222518920898,0.3543198704719543,0.3375032842159271,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841247558594,0.7203192114830017,0.1999662518501281,0.9113885164260864,284.8858947753906,284.95001220703125,300.4290466308594,294.5502319335937,298.32257080078125,297.17779541015625,283.88885498046875,1.0,0.5352531671524048,0.474884957075119,0.474884957075119,1.0,1.0,-2.8630826473236084,1.0055127143859863,1.8575698137283323,0.3596638739109039,0.8761147856712341,0.8761147856712341,0.0,125.5177764892578,133.0,60983.34765625,0.0,1948.0816650390625,1.0,278.15631103515625,282.0978698730469,297.5742492675781,301.5619812011719,293.1499938964844,293.1499938964844,278.45001220703125,39298.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849095702171326,1.0,0.0,0.0,3.6949424743652335,3.69496750831604,9.109795655604104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.6376953125,0.0,1608.7322998046875,1895.4371337890625,0.0,3262.572265625,0.9177967309951782,1.0,0.0,3.0,1.0,0.0
17843520,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.9146037101745604,0.4171766936779022,0.376981258392334,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861694335937,0.9869316220283508,0.5200007557868958,0.4928341507911682,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857116699219,0.8838068246841431,0.37834033370018,0.2659325301647186,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855895996094,0.8647222518920898,0.3543198704719543,0.3375032842159271,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841247558594,0.7203192114830017,0.1999662518501281,0.9113885164260864,284.8858947753906,284.95001220703125,300.4290466308594,294.5502319335937,298.32257080078125,297.17779541015625,283.88885498046875,1.0,0.5352531671524048,0.474884957075119,0.474884957075119,1.0,1.0,-2.8630826473236084,1.0055127143859863,1.8575698137283323,0.3596638739109039,0.8761147856712341,0.8761147856712341,0.0,125.5177764892578,133.0,60983.34765625,0.0,1948.0816650390625,1.0,278.15631103515625,282.0978698730469,297.5742492675781,301.5619812011719,293.1499938964844,293.1499938964844,278.45001220703125,39298.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849095702171326,1.0,0.0,0.0,3.6949424743652335,3.69496750831604,9.109795655604104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.6376953125,0.0,1608.7322998046875,1895.4371337890625,0.0,3262.572265625,0.9177967309951782,1.0,0.0,3.0,1.0,0.0
17843580,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0114440917969,0.9069778919219972,0.4165563583374023,0.376201182603836,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0112609863281,0.9821040630340576,0.5219287872314453,0.4944234192371368,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01153564453125,0.8781667947769165,0.3791669905185699,0.2663841247558594,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115966796875,0.8591331243515015,0.3547491133213043,0.3378030657768249,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0124206542969,0.7154661417007446,0.1998582780361175,0.9107959270477296,285.01141357421875,284.95001220703125,300.4723815917969,294.5185241699219,298.33807373046875,297.18121337890625,284.0095520019531,1.0,0.5373560786247253,0.4740065336227417,0.4740065336227417,1.0,1.0,-2.8642375469207764,1.0042177438735962,1.8600196838378904,0.357926458120346,0.9834444522857666,0.9834444522857666,0.0,128.56478881835938,136.0,60249.7265625,0.0,1964.8466796875,1.0,278.4435119628906,282.23016357421875,297.4996337890625,301.3666687011719,293.1499938964844,293.1499938964844,278.1499938964844,33461.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774030208587646,1.0,0.0,0.0,3.805066823959351,3.805091857910156,9.660906243880163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.7919921875,0.0,1692.827880859375,1895.4371337890625,0.0,3192.23779296875,0.9381829500198364,1.0,0.0,3.0,1.0,0.0
17843640,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0114440917969,0.9069778919219972,0.4165563583374023,0.376201182603836,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0112609863281,0.9821040630340576,0.5219287872314453,0.4944234192371368,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01153564453125,0.8781667947769165,0.3791669905185699,0.2663841247558594,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115966796875,0.8591331243515015,0.3547491133213043,0.3378030657768249,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0124206542969,0.7154661417007446,0.1998582780361175,0.9107959270477296,285.01141357421875,284.95001220703125,300.4723815917969,294.5185241699219,298.33807373046875,297.18121337890625,284.0095520019531,1.0,0.5373560786247253,0.4740065336227417,0.4740065336227417,1.0,1.0,-2.8642375469207764,1.0042177438735962,1.8600196838378904,0.357926458120346,0.9834444522857666,0.9834444522857666,0.0,128.56478881835938,136.0,60249.7265625,0.0,1964.8466796875,1.0,278.4435119628906,282.23016357421875,297.4996337890625,301.3666687011719,293.1499938964844,293.1499938964844,278.1499938964844,33461.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774030208587646,1.0,0.0,0.0,3.805066823959351,3.805091857910156,9.660906243880163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.7919921875,0.0,1692.827880859375,1895.4371337890625,0.0,3192.23779296875,0.9381829500198364,1.0,0.0,3.0,1.0,0.0
17843700,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8670349121094,0.9036427736282348,0.4157658517360687,0.3758536577224731,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86639404296875,0.9798840880393982,0.5225409269332886,0.4953109323978424,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.86737060546875,0.8756728172302246,0.3792894780635834,0.2666738331317901,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676147460937,0.856645941734314,0.3547244668006897,0.3380176424980163,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.871337890625,0.7132413387298584,0.1996880620718002,0.9107869863510132,284.866943359375,284.95001220703125,300.4939880371094,294.5026550292969,298.343994140625,297.1802062988281,283.8618469238281,1.0,0.5384509563446045,0.4735673367977142,0.4735673367977142,1.0,1.0,-2.865487098693848,1.0038188695907593,1.8616682291030884,0.3573606312274933,0.8850159645080566,0.8850159645080566,0.0,130.05233764648438,136.0,61086.1875,0.0,1974.145751953125,1.0,278.1942749023437,282.0669860839844,297.537841796875,301.5702819824219,293.1499938964844,293.1499938964844,278.1499938964844,37376.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883877158164978,1.0,0.0,0.0,3.777557134628296,3.77758264541626,9.521719448457588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.326171875,0.0,1690.4229736328125,1895.4371337890625,0.0,3252.904052734375,0.9326441287994384,1.0,0.0,3.0,1.0,0.0
17843760,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88897705078125,0.8992065787315369,0.4147692918777466,0.3750450313091278,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.9765771627426147,0.5229595899581909,0.4957980215549469,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.8721228241920471,0.3792337477207184,0.2667065858840942,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88873291015625,0.8531988859176636,0.3545341789722442,0.3379420042037964,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873291015625,0.7101156115531921,0.1994034796953201,0.9099886417388916,284.8890075683594,284.95001220703125,300.5155029296875,294.48681640625,298.3486022949219,297.1771850585937,283.8918151855469,1.0,0.5394140481948853,0.4731982052326202,0.4731982052326202,1.0,1.0,-2.8640918731689453,1.0024917125701904,1.8616002798080444,0.3564307987689972,0.8734787106513977,0.8734787106513977,0.0,131.8851318359375,139.0,60711.92578125,0.0,1980.8309326171875,1.0,278.1568603515625,282.0966491699219,297.5092163085937,301.4781494140625,293.1499938964844,293.1499938964844,278.45001220703125,39258.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857606053352356,1.0,0.0,0.0,3.680391550064087,3.6804163455963135,9.0381871586942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.3896484375,0.0,1591.828125,1895.4371337890625,0.0,3270.5400390625,0.914650559425354,1.0,0.0,3.0,1.0,0.0
17843820,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01226806640625,0.8932533860206604,0.4142054915428161,0.3743216395378113,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.9723184108734132,0.5249805450439453,0.4975124299526214,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123596191406,0.8676438927650452,0.3802029192447662,0.2672569751739502,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.012451171875,0.8486815094947815,0.3549908995628357,0.3382658064365387,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133056640625,0.7056907415390015,0.1993315815925598,0.9095450639724731,285.01226806640625,284.95001220703125,300.5581970214844,294.4554138183594,298.3647155761719,297.1814880371094,284.0103759765625,1.0,0.541447639465332,0.4724599719047546,0.4724599719047546,1.0,1.0,-2.865792751312256,1.0016732215881348,1.8641196489334104,0.3552147448062897,0.9803870916366576,0.9803870916366576,0.0,134.72264099121094,142.0,60004.83984375,0.0,1997.4822998046875,1.0,278.44342041015625,282.2265319824219,297.43621826171875,301.2864685058594,293.1499938964844,293.1499938964844,278.1499938964844,33403.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782255053520203,1.0,0.0,0.0,3.7931952476501465,3.793220281600952,9.600718158253585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.234375,0.0,1678.2015380859375,1895.4371337890625,0.0,3199.948486328125,0.9354613423347472,1.0,0.0,3.0,1.0,0.0
17843880,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01226806640625,0.8932533860206604,0.4142054915428161,0.3743216395378113,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.9723184108734132,0.5249805450439453,0.4975124299526214,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123596191406,0.8676438927650452,0.3802029192447662,0.2672569751739502,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.012451171875,0.8486815094947815,0.3549908995628357,0.3382658064365387,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133056640625,0.7056907415390015,0.1993315815925598,0.9095450639724731,285.01226806640625,284.95001220703125,300.5581970214844,294.4554138183594,298.3647155761719,297.1814880371094,284.0103759765625,1.0,0.541447639465332,0.4724599719047546,0.4724599719047546,1.0,1.0,-2.865792751312256,1.0016732215881348,1.8641196489334104,0.3552147448062897,0.9803870916366576,0.9803870916366576,0.0,134.72264099121094,142.0,60004.83984375,0.0,1997.4822998046875,1.0,278.44342041015625,282.2265319824219,297.43621826171875,301.2864685058594,293.1499938964844,293.1499938964844,278.1499938964844,33403.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782255053520203,1.0,0.0,0.0,3.7931952476501465,3.793220281600952,9.600718158253585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.234375,0.0,1678.2015380859375,1895.4371337890625,0.0,3199.948486328125,0.9354613423347472,1.0,0.0,3.0,1.0,0.0
17843940,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902893066406,0.8864193558692932,0.4124675989151001,0.3732065260410309,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.890625,0.9670634269714355,0.5260154008865356,0.4989020526409149,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.8624958395957947,0.3803965449333191,0.267667293548584,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.8435593247413635,0.3547934591770172,0.3384191393852234,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885498046875,0.7006754279136658,0.1988996714353561,0.9088330864906312,284.8903503417969,284.95001220703125,300.6003112792969,294.424560546875,298.3750915527344,297.1776428222656,283.8932189941406,1.0,0.5434769988059998,0.4717217087745666,0.4717217087745666,1.0,1.0,-2.865952253341675,1.0002124309539795,1.8657399415969849,0.3539092242717743,0.8715441823005676,0.8715441823005676,0.0,137.94969177246094,145.0,60474.89453125,0.0,2013.51708984375,1.0,278.1565246582031,282.093505859375,297.4473876953125,301.3999938964844,293.1499938964844,293.1499938964844,278.45001220703125,39285.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866704702377319,1.0,0.0,0.0,3.668587684631348,3.668612480163574,8.980305779004993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.505859375,0.0,1578.6573486328125,1895.4371337890625,0.0,3279.056884765625,0.9119967818260192,1.0,0.0,3.0,1.0,0.0
17844000,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902893066406,0.8864193558692932,0.4124675989151001,0.3732065260410309,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.890625,0.9670634269714355,0.5260154008865356,0.4989020526409149,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.8624958395957947,0.3803965449333191,0.267667293548584,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.8435593247413635,0.3547934591770172,0.3384191393852234,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885498046875,0.7006754279136658,0.1988996714353561,0.9088330864906312,284.8903503417969,284.95001220703125,300.6003112792969,294.424560546875,298.3750915527344,297.1776428222656,283.8932189941406,1.0,0.5434769988059998,0.4717217087745666,0.4717217087745666,1.0,1.0,-2.865952253341675,1.0002124309539795,1.8657399415969849,0.3539092242717743,0.8715441823005676,0.8715441823005676,0.0,137.94969177246094,145.0,60474.89453125,0.0,2013.51708984375,1.0,278.1565246582031,282.093505859375,297.4473876953125,301.3999938964844,293.1499938964844,293.1499938964844,278.45001220703125,39285.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866704702377319,1.0,0.0,0.0,3.668587684631348,3.668612480163574,8.980305779004993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.505859375,0.0,1578.6573486328125,1895.4371337890625,0.0,3279.056884765625,0.9119967818260192,1.0,0.0,3.0,1.0,0.0
17844060,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123291015625,0.8810633420944214,0.4119351506233215,0.3725135028362274,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.9629995226860046,0.5280347466468811,0.5006083846092224,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0124206542969,0.8586578369140625,0.3814910054206848,0.2683021128177643,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0124816894531,0.8395938873291016,0.3552581667900085,0.3387514054775238,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01336669921875,0.6966328620910645,0.1988423764705658,0.908452570438385,285.0122985839844,284.95001220703125,300.64166259765625,294.39453125,298.3908386230469,297.1821594238281,284.0104064941406,1.0,0.545501172542572,0.4709981977939605,0.4709981977939605,1.0,1.0,-2.8678674697875977,0.9994958639144896,1.868371605873108,0.3527761399745941,0.9780541658401488,0.9780541658401488,0.0,140.74502563476562,148.0,59789.83984375,0.0,2030.3450927734373,1.0,278.4433288574219,282.22198486328125,297.3751525878906,301.2105407714844,293.1499938964844,293.1499938964844,278.1499938964844,33358.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790791034698486,1.0,0.0,0.0,3.7840943336486816,3.784119129180908,9.554702273817384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.7197265625,0.0,1667.0411376953125,1895.4371337890625,0.0,3207.949951171875,0.9333720207214355,1.0,0.0,3.0,1.0,0.0
17844120,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123291015625,0.8810633420944214,0.4119351506233215,0.3725135028362274,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.9629995226860046,0.5280347466468811,0.5006083846092224,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0124206542969,0.8586578369140625,0.3814910054206848,0.2683021128177643,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0124816894531,0.8395938873291016,0.3552581667900085,0.3387514054775238,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01336669921875,0.6966328620910645,0.1988423764705658,0.908452570438385,285.0122985839844,284.95001220703125,300.64166259765625,294.39453125,298.3908386230469,297.1821594238281,284.0104064941406,1.0,0.545501172542572,0.4709981977939605,0.4709981977939605,1.0,1.0,-2.8678674697875977,0.9994958639144896,1.868371605873108,0.3527761399745941,0.9780541658401488,0.9780541658401488,0.0,140.74502563476562,148.0,59789.83984375,0.0,2030.3450927734373,1.0,278.4433288574219,282.22198486328125,297.3751525878906,301.2105407714844,293.1499938964844,293.1499938964844,278.1499938964844,33358.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790791034698486,1.0,0.0,0.0,3.7840943336486816,3.784119129180908,9.554702273817384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.7197265625,0.0,1667.0411376953125,1895.4371337890625,0.0,3207.949951171875,0.9333720207214355,1.0,0.0,3.0,1.0,0.0
17844180,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912048339844,0.874835193157196,0.4102233350276947,0.3714186549186706,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.9579290151596068,0.5290825366973877,0.5020052790641785,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910827636719,0.8541486263275146,0.3818107545375824,0.2687982320785522,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.8349953293800354,0.35505411028862,0.3388987183570862,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.6920153498649597,0.1984222680330276,0.907785952091217,284.8912658691406,284.95001220703125,300.6820678710937,294.36553955078125,298.4006652832031,297.1784362792969,283.89410400390625,1.0,0.5475300550460815,0.4702746570110321,0.4702746570110321,1.0,1.0,-2.868210554122925,0.9981281161308287,1.8700823783874512,0.3515410721302032,0.8700959086418152,0.8700959086418152,0.0,143.95079040527344,151.0,60268.1953125,0.0,2046.5926513671875,1.0,278.1565856933594,282.0898132324219,297.3883056640625,301.3264465332031,293.1499938964844,293.1499938964844,278.45001220703125,39261.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875220417976379,1.0,0.0,0.0,3.659612655639648,3.659637451171875,8.936419249039318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.3759765625,0.0,1568.3585205078125,1895.4371337890625,0.0,3287.0263671875,0.9099950194358826,1.0,0.0,3.0,1.0,0.0
17844240,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912048339844,0.874835193157196,0.4102233350276947,0.3714186549186706,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.9579290151596068,0.5290825366973877,0.5020052790641785,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910827636719,0.8541486263275146,0.3818107545375824,0.2687982320785522,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.8349953293800354,0.35505411028862,0.3388987183570862,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.6920153498649597,0.1984222680330276,0.907785952091217,284.8912658691406,284.95001220703125,300.6820678710937,294.36553955078125,298.4006652832031,297.1784362792969,283.89410400390625,1.0,0.5475300550460815,0.4702746570110321,0.4702746570110321,1.0,1.0,-2.868210554122925,0.9981281161308287,1.8700823783874512,0.3515410721302032,0.8700959086418152,0.8700959086418152,0.0,143.95079040527344,151.0,60268.1953125,0.0,2046.5926513671875,1.0,278.1565856933594,282.0898132324219,297.3883056640625,301.3264465332031,293.1499938964844,293.1499938964844,278.45001220703125,39261.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875220417976379,1.0,0.0,0.0,3.659612655639648,3.659637451171875,8.936419249039318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.3759765625,0.0,1568.3585205078125,1895.4371337890625,0.0,3287.0263671875,0.9099950194358826,1.0,0.0,3.0,1.0,0.0
17844300,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216064453125,0.8718603253364563,0.4098736643791199,0.3708676099777221,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221252441406,0.9554486870765686,0.530007004737854,0.5026730298995972,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213928222656,0.8520033359527588,0.3823258578777313,0.2690290808677673,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0212097167969,0.832776665687561,0.35520800948143,0.338925302028656,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.018310546875,0.6897481083869934,0.1983443796634674,0.9072414636611938,285.02166748046875,284.95001220703125,300.70184326171875,294.3515319824219,298.4075622558594,297.1798400878906,284.025146484375,1.0,0.5484870672225952,0.4699128866195678,0.4699128866195678,1.0,1.0,-2.868000268936157,0.9973003268241882,1.870699882507324,0.3507514894008636,0.9587767124176024,0.9587767124176024,0.0,145.50965881347656,151.0,59476.2109375,0.0,2053.876708984375,1.0,278.4022827148437,282.2321472167969,297.3210144042969,301.0954284667969,293.1499938964844,293.1499938964844,278.45001220703125,34340.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815529346466064,1.0,0.0,0.0,3.705087423324585,3.705111742019653,9.15988891847519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.3408203125,0.0,1582.721923828125,1895.4371337890625,0.0,3231.132568359375,0.9183409214019777,1.0,0.0,3.0,1.0,0.0
17844360,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01239013671875,0.8699586391448975,0.4097123146057129,0.3707447648048401,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121765136719,0.9540470242500304,0.5311071276664734,0.5037221908569336,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.012451171875,0.8508104085922241,0.3830317854881286,0.2695213258266449,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01251220703125,0.8314087390899658,0.3555136919021606,0.3392241895198822,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.01336669921875,0.6882902383804321,0.1983731538057327,0.9074472188949584,285.0123596191406,284.95001220703125,300.7213439941406,294.3379211425781,298.4157409667969,297.18316650390625,284.01055908203125,1.0,0.549560010433197,0.4695524275302887,0.4695524275302887,1.0,1.0,-2.870309591293335,0.9974777102470398,1.8728318214416504,0.3504375219345093,0.976135790348053,0.976135790348053,0.0,146.7362823486328,154.0,59599.515625,0.0,2063.712646484375,1.0,278.4430847167969,282.2176513671875,297.31817626953125,301.13983154296875,293.1499938964844,293.1499938964844,278.1499938964844,33323.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798651099205017,1.0,0.0,0.0,3.776062250137329,3.776087045669556,9.514185421721776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.1337890625,0.0,1657.27783203125,1895.4371337890625,0.0,3215.316162109375,0.9316433668136596,1.0,0.0,3.0,1.0,0.0
17844420,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.8642737865447998,0.4080499112606048,0.3696869313716888,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.892333984375,0.949163019657135,0.5321346521377563,0.5051027536392212,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.846826434135437,0.3834770917892456,0.2701037526130676,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917541503906,0.8272051811218262,0.3553229868412018,0.3393788635730743,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902587890625,0.6840198636054993,0.1979623585939407,0.9068140387535096,284.8920593261719,284.95001220703125,300.75933837890625,294.3119201660156,298.42462158203125,297.17938232421875,283.8948669433594,1.0,0.5515959858894348,0.4688315093517303,0.4688315093517303,1.0,1.0,-2.8708302974700928,0.996178388595581,1.8746517896652224,0.3492175936698913,0.8689435124397278,0.8689435124397278,0.0,149.93533325195312,157.0,60088.15625,0.0,2080.240966796875,1.0,278.1566467285156,282.0860900878906,297.3343811035156,301.2593994140625,293.1499938964844,293.1499938964844,278.45001220703125,39239.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882486820220947,1.0,0.0,0.0,3.652233362197876,3.652257919311523,8.900415764401259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.20703125,0.0,1559.9053955078125,1895.4371337890625,0.0,3293.825439453125,0.9083490967750548,1.0,0.0,3.0,1.0,0.0
17844480,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.8642737865447998,0.4080499112606048,0.3696869313716888,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.892333984375,0.949163019657135,0.5321346521377563,0.5051027536392212,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.846826434135437,0.3834770917892456,0.2701037526130676,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917541503906,0.8272051811218262,0.3553229868412018,0.3393788635730743,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902587890625,0.6840198636054993,0.1979623585939407,0.9068140387535096,284.8920593261719,284.95001220703125,300.75933837890625,294.3119201660156,298.42462158203125,297.17938232421875,283.8948669433594,1.0,0.5515959858894348,0.4688315093517303,0.4688315093517303,1.0,1.0,-2.8708302974700928,0.996178388595581,1.8746517896652224,0.3492175936698913,0.8689435124397278,0.8689435124397278,0.0,149.93533325195312,157.0,60088.15625,0.0,2080.240966796875,1.0,278.1566467285156,282.0860900878906,297.3343811035156,301.2593994140625,293.1499938964844,293.1499938964844,278.45001220703125,39239.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882486820220947,1.0,0.0,0.0,3.652233362197876,3.652257919311523,8.900415764401259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.20703125,0.0,1559.9053955078125,1895.4371337890625,0.0,3293.825439453125,0.9083490967750548,1.0,0.0,3.0,1.0,0.0
