time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844540,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0122375488281,0.8598434329032898,0.4075842499732971,0.3690553903579712,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01202392578125,0.9454632997512816,0.534136176109314,0.5067982077598572,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0122985839844,0.8439086675643921,0.3848195075988769,0.2709136009216308,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123596191406,0.82391756772995,0.3558034002780914,0.3397226333618164,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01324462890625,0.6805841326713562,0.1979223489761352,0.9065148830413818,285.01220703125,284.95001220703125,300.7958374023437,294.287841796875,298.4387512207031,297.1842041015625,284.0102844238281,1.0,0.5536359548568726,0.4681105613708496,0.4681105613708496,1.0,1.0,-2.8731279373168945,0.9956020712852478,1.8775259256362915,0.3481154441833496,0.9746159315109252,0.9746159315109252,0.0,152.7154541015625,160.0,59437.6640625,0.0,2097.70703125,1.0,278.4432373046875,282.21295166015625,297.2675476074219,301.0774841308594,293.1499938964844,293.1499938964844,278.1499938964844,33295.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804649710655212,1.0,0.0,0.0,3.770731925964356,3.770756483078003,9.487342822467326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.3173828125,0.0,1650.7760009765625,1895.4371337890625,0.0,3220.93798828125,0.9303097724914552,1.0,0.0,3.0,1.0,0.0
17844600,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0122375488281,0.8598434329032898,0.4075842499732971,0.3690553903579712,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01202392578125,0.9454632997512816,0.534136176109314,0.5067982077598572,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0122985839844,0.8439086675643921,0.3848195075988769,0.2709136009216308,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123596191406,0.82391756772995,0.3558034002780914,0.3397226333618164,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01324462890625,0.6805841326713562,0.1979223489761352,0.9065148830413818,285.01220703125,284.95001220703125,300.7958374023437,294.287841796875,298.4387512207031,297.1842041015625,284.0102844238281,1.0,0.5536359548568726,0.4681105613708496,0.4681105613708496,1.0,1.0,-2.8731279373168945,0.9956020712852478,1.8775259256362915,0.3481154441833496,0.9746159315109252,0.9746159315109252,0.0,152.7154541015625,160.0,59437.6640625,0.0,2097.70703125,1.0,278.4432373046875,282.21295166015625,297.2675476074219,301.0774841308594,293.1499938964844,293.1499938964844,278.1499938964844,33295.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804649710655212,1.0,0.0,0.0,3.770731925964356,3.770756483078003,9.487342822467326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.3173828125,0.0,1650.7760009765625,1895.4371337890625,0.0,3220.93798828125,0.9303097724914552,1.0,0.0,3.0,1.0,0.0
17844660,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.8546445369720459,0.4059717655181885,0.3680396676063537,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929443359375,0.9407830238342284,0.5351312756538391,0.5081493258476257,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925170898437,0.8403483629226685,0.3853638470172882,0.2715650498867035,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.8200039863586426,0.3556350767612457,0.3398973345756531,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.6766335368156433,0.1975226998329162,0.9059284925460817,284.8926696777344,284.95001220703125,300.8306884765625,294.2659912109375,298.4463806152344,297.18035888671875,283.8954467773437,1.0,0.5556821823120117,0.4673753380775451,0.4673753380775451,1.0,1.0,-2.8738272190093994,0.9943393468856812,1.8794877529144287,0.346852570772171,0.8681333661079407,0.8681333661079407,0.0,155.91380310058594,163.0,59939.97265625,0.0,2114.553955078125,1.0,278.1566772460937,282.0823669433594,297.2880554199219,301.2018127441406,293.1499938964844,293.1499938964844,278.45001220703125,39216.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887884616851807,1.0,0.0,0.0,3.646751642227173,3.64677619934082,8.873719252733281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.9775390625,0.0,1553.6051025390625,1895.4371337890625,0.0,3298.875244140625,0.9071208238601683,1.0,0.0,3.0,1.0,0.0
17844720,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.8546445369720459,0.4059717655181885,0.3680396676063537,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929443359375,0.9407830238342284,0.5351312756538391,0.5081493258476257,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925170898437,0.8403483629226685,0.3853638470172882,0.2715650498867035,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.8200039863586426,0.3556350767612457,0.3398973345756531,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.6766335368156433,0.1975226998329162,0.9059284925460817,284.8926696777344,284.95001220703125,300.8306884765625,294.2659912109375,298.4463806152344,297.18035888671875,283.8954467773437,1.0,0.5556821823120117,0.4673753380775451,0.4673753380775451,1.0,1.0,-2.8738272190093994,0.9943393468856812,1.8794877529144287,0.346852570772171,0.8681333661079407,0.8681333661079407,0.0,155.91380310058594,163.0,59939.97265625,0.0,2114.553955078125,1.0,278.1566772460937,282.0823669433594,297.2880554199219,301.2018127441406,293.1499938964844,293.1499938964844,278.45001220703125,39216.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887884616851807,1.0,0.0,0.0,3.646751642227173,3.64677619934082,8.873719252733281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.9775390625,0.0,1553.6051025390625,1895.4371337890625,0.0,3298.875244140625,0.9071208238601683,1.0,0.0,3.0,1.0,0.0
17844780,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01239013671875,0.8506052494049072,0.4055501520633697,0.3674495220184326,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121765136719,0.9372770190238952,0.5371050834655762,0.5098179578781128,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.012451171875,0.8377666473388672,0.3867989182472229,0.2724432349205017,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01251220703125,0.8169270753860474,0.3561402857303619,0.340264230966568,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.6734640598297119,0.1974945813417434,0.9056807160377502,285.0123596191406,284.95001220703125,300.8637084960937,294.2466125488281,298.45928955078125,297.185302734375,284.01043701171875,1.0,0.5577333569526672,0.4666401445865631,0.4666401445865631,1.0,1.0,-2.876314401626587,0.9938017129898072,1.8825125694274905,0.3456994295120239,0.9736963510513306,0.9736963510513306,0.0,158.69326782226562,166.0,59307.58984375,0.0,2132.381103515625,1.0,278.4432067871094,282.2089233398437,297.2256164550781,301.025390625,293.1499938964844,293.1499938964844,278.1499938964844,33267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808622360229492,1.0,0.0,0.0,3.766447544097901,3.766472101211548,9.465795756113948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.2919921875,0.0,1645.52783203125,1895.4371337890625,0.0,3224.66064453125,0.9293241500854492,1.0,0.0,3.0,1.0,0.0
17844840,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01239013671875,0.8506052494049072,0.4055501520633697,0.3674495220184326,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121765136719,0.9372770190238952,0.5371050834655762,0.5098179578781128,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.012451171875,0.8377666473388672,0.3867989182472229,0.2724432349205017,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01251220703125,0.8169270753860474,0.3561402857303619,0.340264230966568,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.6734640598297119,0.1974945813417434,0.9056807160377502,285.0123596191406,284.95001220703125,300.8637084960937,294.2466125488281,298.45928955078125,297.185302734375,284.01043701171875,1.0,0.5577333569526672,0.4666401445865631,0.4666401445865631,1.0,1.0,-2.876314401626587,0.9938017129898072,1.8825125694274905,0.3456994295120239,0.9736963510513306,0.9736963510513306,0.0,158.69326782226562,166.0,59307.58984375,0.0,2132.381103515625,1.0,278.4432067871094,282.2089233398437,297.2256164550781,301.025390625,293.1499938964844,293.1499938964844,278.1499938964844,33267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808622360229492,1.0,0.0,0.0,3.766447544097901,3.766472101211548,9.465795756113948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.2919921875,0.0,1645.52783203125,1895.4371337890625,0.0,3224.66064453125,0.9293241500854492,1.0,0.0,3.0,1.0,0.0
17844900,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8699645996094,0.8486501574516296,0.4048658311367035,0.3671834468841553,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.86920166015625,0.9355705380439758,0.5376864671707153,0.5106872320175171,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8701171875,0.8365464210510254,0.3871996402740478,0.2729271054267883,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87042236328125,0.8154450058937073,0.3561483919620514,0.3405057191848755,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.6719738245010376,0.197357177734375,0.9058042168617249,284.86981201171875,284.95001220703125,300.8794860839844,294.23797607421875,298.4632873535156,297.1844482421875,283.864990234375,1.0,0.5588207840919495,0.4662725329399109,0.4662725329399109,1.0,1.0,-2.8780648708343506,0.9937230944633484,1.884341835975647,0.3453006446361542,0.8770949840545654,0.8770949840545654,0.0,160.11639404296875,166.0,60162.82421875,0.0,2142.3203125,1.0,278.19512939453125,282.0483703613281,297.2719421386719,301.2373046875,293.1499938964844,293.1499938964844,278.1499938964844,37336.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872585892677307,1.0,0.0,0.0,3.7389984130859375,3.739023447036743,9.328328474111912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.8251953125,0.0,1644.6973876953125,1895.4371337890625,0.0,3284.560791015625,0.923918068408966,1.0,0.0,3.0,1.0,0.0
17844960,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934020996094,0.8458362221717834,0.4039915204048157,0.3664762675762176,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.9328314065933228,0.5380699038505554,0.5111384987831116,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.8345579504966736,0.3874366581439972,0.2731553316116333,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.8132062554359436,0.3559991419315338,0.340461790561676,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918151855469,0.6698117256164551,0.1971078962087631,0.9051456451416016,284.8934631347656,284.95001220703125,300.89471435546875,294.23004150390625,298.465576171875,297.18145751953125,283.8961181640625,1.0,0.5597895383834839,0.465912252664566,0.465912252664566,1.0,1.0,-2.8771896362304688,0.992617130279541,1.8845723867416384,0.3444227278232574,0.8679895997047424,0.8679895997047424,0.0,161.89161682128906,154.0,59832.4375,0.0,2149.552978515625,1.0,278.1571044921875,282.07891845703125,297.2513732910156,301.1561584472656,293.1499938964844,293.1499938964844,278.45001220703125,39117.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890472054481506,1.0,0.0,0.0,3.6439576148986816,3.64398193359375,8.860126285981096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.9013671875,0.0,1549.7401123046875,1895.4371337890625,0.0,3301.296142578125,0.9064887762069702,1.0,0.0,3.0,1.0,0.0
17845020,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.8497185707092285,0.4036327004432678,0.3657081425189972,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.01080322265625,0.9397444128990172,0.5400251746177673,0.5125435590744019,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.8395997285842896,0.3889865279197693,0.2739299237728119,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111694335937,0.8175873756408691,0.3565438985824585,0.3406185805797577,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121154785156,0.6733388900756836,0.1971059739589691,0.9038344621658324,285.010986328125,284.95001220703125,300.9235534667969,294.2165832519531,298.47711181640625,297.186767578125,284.0090026855469,1.0,0.5573503971099854,0.4651916623115539,0.4651916623115539,1.0,1.0,-2.8774938583374023,0.99123352766037,1.8862603902816768,0.3428967595100403,0.9718899726867676,0.9718899726867676,0.0,158.4222412109375,142.0,59178.8828125,0.0,2133.05517578125,1.0,278.44317626953125,282.204345703125,297.194580078125,300.9849853515625,293.1499938964844,293.1499938964844,278.1499938964844,33284.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809462189674377,1.0,0.0,0.0,3.762885808944702,3.7629103660583496,9.447901447856566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.28515625,0.0,1641.480224609375,1895.4371337890625,0.0,3225.447265625,0.9285229444503784,1.0,0.0,3.0,1.0,0.0
17845080,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.8497185707092285,0.4036327004432678,0.3657081425189972,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.01080322265625,0.9397444128990172,0.5400251746177673,0.5125435590744019,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.8395997285842896,0.3889865279197693,0.2739299237728119,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111694335937,0.8175873756408691,0.3565438985824585,0.3406185805797577,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121154785156,0.6733388900756836,0.1971059739589691,0.9038344621658324,285.010986328125,284.95001220703125,300.9235534667969,294.2165832519531,298.47711181640625,297.186767578125,284.0090026855469,1.0,0.5573503971099854,0.4651916623115539,0.4651916623115539,1.0,1.0,-2.8774938583374023,0.99123352766037,1.8862603902816768,0.3428967595100403,0.9718899726867676,0.9718899726867676,0.0,158.4222412109375,142.0,59178.8828125,0.0,2133.05517578125,1.0,278.44317626953125,282.204345703125,297.194580078125,300.9849853515625,293.1499938964844,293.1499938964844,278.1499938964844,33284.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809462189674377,1.0,0.0,0.0,3.762885808944702,3.7629103660583496,9.447901447856566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.28515625,0.0,1641.480224609375,1895.4371337890625,0.0,3225.447265625,0.9285229444503784,1.0,0.0,3.0,1.0,0.0
17845140,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89263916015625,0.8581454157829285,0.4022100269794464,0.3644637167453766,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929748535156,0.9523527026176452,0.5410155057907104,0.5134817957878113,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.8491834998130798,0.3897924125194549,0.274456650018692,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924560546875,0.8261688351631165,0.3564943373203277,0.3404944837093353,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910217285156,0.6808805465698242,0.1968049854040146,0.901739537715912,284.8927001953125,284.95001220703125,300.95001220703125,294.2065124511719,298.48199462890625,297.18359375,283.895263671875,1.0,0.5526491403579712,0.4644711017608642,0.4644711017608642,1.0,1.0,-2.875099897384644,0.9887645244598388,1.886335372924805,0.341014951467514,0.8655316233634949,0.8655316233634949,0.0,151.51943969726562,130.0,59651.37109375,0.0,2095.17626953125,1.0,278.1569519042969,282.0763854980469,297.2260131835937,301.11798095703125,293.1499938964844,293.1499938964844,278.45001220703125,39218.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887965083122253,1.0,0.0,0.0,3.635162591934204,3.635187149047852,8.817409025141387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.0439453125,0.0,1540.70849609375,1895.4371337890625,0.0,3298.950927734375,0.9046790599822998,1.0,0.0,3.0,1.0,0.0
17845200,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89263916015625,0.8581454157829285,0.4022100269794464,0.3644637167453766,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929748535156,0.9523527026176452,0.5410155057907104,0.5134817957878113,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.8491834998130798,0.3897924125194549,0.274456650018692,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924560546875,0.8261688351631165,0.3564943373203277,0.3404944837093353,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910217285156,0.6808805465698242,0.1968049854040146,0.901739537715912,284.8927001953125,284.95001220703125,300.95001220703125,294.2065124511719,298.48199462890625,297.18359375,283.895263671875,1.0,0.5526491403579712,0.4644711017608642,0.4644711017608642,1.0,1.0,-2.875099897384644,0.9887645244598388,1.886335372924805,0.341014951467514,0.8655316233634949,0.8655316233634949,0.0,151.51943969726562,130.0,59651.37109375,0.0,2095.17626953125,1.0,278.1569519042969,282.0763854980469,297.2260131835937,301.11798095703125,293.1499938964844,293.1499938964844,278.45001220703125,39218.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887965083122253,1.0,0.0,0.0,3.635162591934204,3.635187149047852,8.817409025141387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.0439453125,0.0,1540.70849609375,1895.4371337890625,0.0,3298.950927734375,0.9046790599822998,1.0,0.0,3.0,1.0,0.0
17845260,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.8829696178436279,0.4060715734958648,0.3663128912448883,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0387268066406,0.9805634021759032,0.5472641587257385,0.5176286697387695,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.8749595284461975,0.3957819044589996,0.2773710489273071,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.8495879769325256,0.3615261316299438,0.3435511291027069,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03924560546875,0.7041786909103394,0.2015915960073471,0.915105640888214,285.038818359375,284.95001220703125,300.9741516113281,294.1976013183594,298.521728515625,297.2308349609375,284.0381774902344,1.0,0.5484321117401123,0.4638371467590332,0.4638371467590332,1.0,1.0,-2.9055047035217285,0.9995151162147522,1.905989646911621,0.3443752229213714,0.9952906370162964,0.9952906370162964,0.0,138.23129272460938,118.0,59610.9296875,0.0,2080.702392578125,1.0,278.44317626953125,282.2200622558594,297.17877197265625,300.9787902832031,293.1499938964844,293.1499938964844,278.1499938964844,32575.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810688853263855,1.0,0.0,0.0,3.773816108703613,3.7738406658172607,9.502869033894968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.74609375,0.0,1648.8419189453125,1895.4371337890625,0.0,3226.596923828125,0.9306805729866028,1.0,0.0,3.0,1.0,0.0
17845320,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.8829696178436279,0.4060715734958648,0.3663128912448883,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0387268066406,0.9805634021759032,0.5472641587257385,0.5176286697387695,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.8749595284461975,0.3957819044589996,0.2773710489273071,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.8495879769325256,0.3615261316299438,0.3435511291027069,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03924560546875,0.7041786909103394,0.2015915960073471,0.915105640888214,285.038818359375,284.95001220703125,300.9741516113281,294.1976013183594,298.521728515625,297.2308349609375,284.0381774902344,1.0,0.5484321117401123,0.4638371467590332,0.4638371467590332,1.0,1.0,-2.9055047035217285,0.9995151162147522,1.905989646911621,0.3443752229213714,0.9952906370162964,0.9952906370162964,0.0,138.23129272460938,118.0,59610.9296875,0.0,2080.702392578125,1.0,278.44317626953125,282.2200622558594,297.17877197265625,300.9787902832031,293.1499938964844,293.1499938964844,278.1499938964844,32575.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810688853263855,1.0,0.0,0.0,3.773816108703613,3.7738406658172607,9.502869033894968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.74609375,0.0,1648.8419189453125,1895.4371337890625,0.0,3226.596923828125,0.9306805729866028,1.0,0.0,3.0,1.0,0.0
17845380,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90740966796875,0.9068513512611388,0.4067000150680542,0.3671379387378692,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076538085937,0.9990000128746032,0.5506920218467712,0.5171515941619873,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90740966796875,0.9003641605377197,0.3989827930927276,0.2797365486621856,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073181152344,0.8730095028877258,0.364004373550415,0.3460352420806885,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90643310546875,0.7250732779502869,0.2043118178844452,0.9275425672531128,284.907470703125,284.95001220703125,300.9961853027344,294.1873779296875,298.53912353515625,297.2466125488281,283.9087829589844,1.0,0.5441470742225647,0.4632032215595245,0.4632032215595245,1.0,1.0,-2.925302267074585,1.0059245824813845,1.9193778038024905,0.3471124768257141,0.8992093801498413,0.8992093801498413,0.0,127.41615295410156,106.0,60875.6015625,0.0,2061.206787109375,1.0,278.1563415527344,282.0635986328125,297.2236022949219,301.183837890625,293.1499938964844,293.1499938964844,278.45001220703125,37548.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922716975212097,1.0,0.0,0.0,3.723302364349365,3.723327159881592,9.250173320651812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.6689453125,0.0,1628.07666015625,1895.4371337890625,0.0,3331.445556640625,0.9227723479270936,1.0,0.0,3.0,1.0,0.0
17845440,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90740966796875,0.9068513512611388,0.4067000150680542,0.3671379387378692,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076538085937,0.9990000128746032,0.5506920218467712,0.5171515941619873,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90740966796875,0.9003641605377197,0.3989827930927276,0.2797365486621856,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073181152344,0.8730095028877258,0.364004373550415,0.3460352420806885,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90643310546875,0.7250732779502869,0.2043118178844452,0.9275425672531128,284.907470703125,284.95001220703125,300.9961853027344,294.1873779296875,298.53912353515625,297.2466125488281,283.9087829589844,1.0,0.5441470742225647,0.4632032215595245,0.4632032215595245,1.0,1.0,-2.925302267074585,1.0059245824813845,1.9193778038024905,0.3471124768257141,0.8992093801498413,0.8992093801498413,0.0,127.41615295410156,106.0,60875.6015625,0.0,2061.206787109375,1.0,278.1563415527344,282.0635986328125,297.2236022949219,301.183837890625,293.1499938964844,293.1499938964844,278.45001220703125,37548.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922716975212097,1.0,0.0,0.0,3.723302364349365,3.723327159881592,9.250173320651812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.6689453125,0.0,1628.07666015625,1895.4371337890625,0.0,3331.445556640625,0.9227723479270936,1.0,0.0,3.0,1.0,0.0
17845500,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286865234375,0.9149730205535888,0.4070528745651245,0.3671416044235229,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0292053222656,0.9990000128746032,0.5534679889678955,0.5049070119857788,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286560058594,0.9089947938919068,0.4004862308502197,0.280594915151596,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284118652344,0.8808110356330872,0.3650312721729278,0.346810907125473,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0259094238281,0.7314450144767761,0.2053250223398208,0.9315869212150574,285.0288391113281,284.95001220703125,301.0064697265625,294.1817932128906,298.5482482910156,297.2569885253906,284.03179931640625,1.0,0.5409821271896362,0.462886244058609,0.462886244058609,1.0,1.0,-2.918868064880371,1.0027190446853638,1.9161490201950075,0.3451716899871826,0.985464870929718,0.985464870929718,0.0,123.8087387084961,106.0,60009.2265625,0.0,2031.42822265625,1.0,278.4037475585937,282.200927734375,297.1640625,300.9684753417969,293.1499938964844,293.1499938964844,278.45001220703125,33859.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887595534324646,1.0,0.0,0.0,3.770428419113159,3.7704532146453857,9.485816008236724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.0419921875,0.0,1654.776123046875,1895.4371337890625,0.0,3287.714111328125,0.932346761226654,1.0,0.0,3.0,1.0,0.0
17845560,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0134582519531,0.9247233867645264,0.4074859619140625,0.3674217164516449,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131530761719,0.9990000128746032,0.5575029253959656,0.4916021525859833,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0134582519531,0.9194464683532716,0.4020389020442962,0.2815887928009033,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.8896476030349731,0.3660647571086883,0.3476783037185669,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147399902344,0.7384448647499084,0.2062714844942093,0.9354090690612792,285.01336669921875,284.95001220703125,301.0162048339844,294.1759033203125,298.56036376953125,297.27349853515625,284.0105895996094,1.0,0.5373187065124512,0.46232670545578,0.46232670545578,1.0,1.0,-2.9100472927093506,0.9980709552764891,1.9119764566421509,0.3424999117851257,1.0,1.0,0.0,119.92686462402344,94.0,60005.546875,0.0,1997.4814453125,1.0,278.4435119628906,282.1831359863281,297.16412353515625,301.0128479003906,293.1499938964844,293.1499938964844,278.1499938964844,33216.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864738941192627,1.0,0.0,0.0,3.838424921035767,3.838450193405152,9.831037459662184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.265625,0.0,1731.1727294921875,1895.4371337890625,0.0,3277.217041015625,0.9456119537353516,1.0,0.0,3.0,1.0,0.0
17845620,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8696594238281,0.945278525352478,0.4068076908588409,0.366915613412857,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8699035644531,0.9990000128746032,0.5668232440948486,0.4637139439582824,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.86962890625,0.942171037197113,0.4038848280906677,0.2829039692878723,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8694763183594,0.9087026119232178,0.3670282959938049,0.3486022651195526,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681335449219,0.7534104585647583,0.2073619216680526,0.940037190914154,284.8697204589844,284.95001220703125,301.0342102050781,294.1632385253906,298.5830383300781,297.3059387207031,283.8724670410156,1.0,0.5286163091659546,0.4612075984477997,0.4612075984477997,1.0,1.0,-2.8841848373413086,0.985467791557312,1.8987170457839968,0.3357298076152801,0.8691774010658264,0.8691774010658264,0.0,111.8237533569336,97.0,60135.890625,0.0,1915.1925048828125,1.0,278.1562194824219,282.0375366210937,297.1835021972656,301.1165771484375,293.1499938964844,293.1499938964844,278.45001220703125,39891.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943968415260315,1.0,0.0,0.0,3.699618101119995,3.69964337348938,9.13286612558295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.095703125,0.0,1618.5870361328125,1895.4371337890625,0.0,3351.30126953125,0.9191875457763672,1.0,0.0,3.0,1.0,0.0
17845680,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8696594238281,0.945278525352478,0.4068076908588409,0.366915613412857,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8699035644531,0.9990000128746032,0.5668232440948486,0.4637139439582824,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.86962890625,0.942171037197113,0.4038848280906677,0.2829039692878723,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8694763183594,0.9087026119232178,0.3670282959938049,0.3486022651195526,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681335449219,0.7534104585647583,0.2073619216680526,0.940037190914154,284.8697204589844,284.95001220703125,301.0342102050781,294.1632385253906,298.5830383300781,297.3059387207031,283.8724670410156,1.0,0.5286163091659546,0.4612075984477997,0.4612075984477997,1.0,1.0,-2.8841848373413086,0.985467791557312,1.8987170457839968,0.3357298076152801,0.8691774010658264,0.8691774010658264,0.0,111.8237533569336,97.0,60135.890625,0.0,1915.1925048828125,1.0,278.1562194824219,282.0375366210937,297.1835021972656,301.1165771484375,293.1499938964844,293.1499938964844,278.45001220703125,39891.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943968415260315,1.0,0.0,0.0,3.699618101119995,3.69964337348938,9.13286612558295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.095703125,0.0,1618.5870361328125,1895.4371337890625,0.0,3351.30126953125,0.9191875457763672,1.0,0.0,3.0,1.0,0.0
17845740,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.9536561369895936,0.4070365130901336,0.3666761815547943,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.9990000128746032,0.5732260942459106,0.452469915151596,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.951763391494751,0.4053545594215393,0.2836393415927887,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.9175869226455688,0.3678522408008575,0.3490608334541321,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077819824219,0.7600350975990295,0.2080791592597961,0.9421944618225098,285.00946044921875,284.95001220703125,301.0434265136719,294.1556091308594,298.6004333496094,297.3311462402344,284.0105285644531,1.0,0.5256113409996033,0.4605809152126312,0.4605809152126312,1.0,1.0,-2.874390125274658,0.980292797088623,1.8940973281860352,0.3324570655822754,0.9599043726921082,0.9599043726921082,0.0,108.68566131591795,97.0,59188.6328125,0.0,1884.0675048828125,1.0,278.4125366210937,282.19049072265625,297.1163330078125,300.8773803710937,293.1499938964844,293.1499938964844,278.45001220703125,34533.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868445754051208,1.0,0.0,0.0,3.741037845611572,3.741062641143799,9.338508561995696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.3193359375,0.0,1625.5833740234375,1895.4371337890625,0.0,3280.6865234375,0.9261913895606996,1.0,0.0,3.0,1.0,0.0
17845800,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979248046875,0.9594284892082214,0.407354861497879,0.366896778345108,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.997802734375,0.9990000128746032,0.5783479809761047,0.4451387524604797,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979248046875,0.9583765864372252,0.4066448211669922,0.2844749093055725,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979858398437,0.9240549802780152,0.3686129152774811,0.3496938645839691,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.99871826171875,0.7648165225982666,0.2087185382843017,0.944667100906372,284.99786376953125,284.95001220703125,301.0502624511719,294.1493835449219,298.6145935058594,297.3515625,283.9962463378906,1.0,0.5239607095718384,0.4600885212421417,0.4600885212421417,1.0,1.0,-2.870574951171875,0.9777477383613586,1.892827153205872,0.3306595087051391,0.9683995246887208,0.9683995246887208,0.0,106.7773666381836,117.0,59204.75390625,0.0,1868.6416015625,1.0,278.44342041015625,282.1781311035156,297.12109375,300.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,33935.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848222494125366,1.0,0.0,0.0,3.790448904037476,3.790473937988281,9.586819942342115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.8701171875,0.0,1679.0670166015625,1895.4371337890625,0.0,3261.75439453125,0.9351823329925536,1.0,0.0,3.0,1.0,0.0
17845860,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.9547390341758728,0.4068939983844757,0.3668001294136047,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046325683594,0.9990000128746032,0.5870435237884521,0.4512022137641907,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.9556924104690552,0.408672571182251,0.2860831320285797,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042053222656,0.9204119443893432,0.3696067333221435,0.3508687317371368,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.902587890625,0.7628153562545776,0.2097180932760238,0.9500062465667723,284.90447998046875,284.95001220703125,301.0643920898437,294.1343688964844,298.6363525390625,297.3765563964844,283.9079284667969,1.0,0.5282381176948547,0.4599331617355346,0.4599331617355346,1.0,1.0,-2.8874733448028564,0.984049677848816,1.9034236669540403,0.3326775133609772,0.8775036334991455,0.8775036334991455,0.0,108.8429946899414,137.0,60032.71875,0.0,1905.88232421875,1.0,278.15679931640625,282.0682983398437,297.15283203125,301.0569763183594,293.1499938964844,293.1499938964844,278.45001220703125,38846.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922600150108337,1.0,0.0,0.0,3.6655001640319824,3.665524959564209,8.965196229837602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5205078125,0.0,1571.866943359375,1895.4371337890625,0.0,3331.33642578125,0.9113920331001282,1.0,0.0,3.0,1.0,0.0
17845920,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.9547390341758728,0.4068939983844757,0.3668001294136047,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046325683594,0.9990000128746032,0.5870435237884521,0.4512022137641907,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.9556924104690552,0.408672571182251,0.2860831320285797,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042053222656,0.9204119443893432,0.3696067333221435,0.3508687317371368,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.902587890625,0.7628153562545776,0.2097180932760238,0.9500062465667723,284.90447998046875,284.95001220703125,301.0643920898437,294.1343688964844,298.6363525390625,297.3765563964844,283.9079284667969,1.0,0.5282381176948547,0.4599331617355346,0.4599331617355346,1.0,1.0,-2.8874733448028564,0.984049677848816,1.9034236669540403,0.3326775133609772,0.8775036334991455,0.8775036334991455,0.0,108.8429946899414,137.0,60032.71875,0.0,1905.88232421875,1.0,278.15679931640625,282.0682983398437,297.15283203125,301.0569763183594,293.1499938964844,293.1499938964844,278.45001220703125,38846.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922600150108337,1.0,0.0,0.0,3.6655001640319824,3.665524959564209,8.965196229837602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5205078125,0.0,1571.866943359375,1895.4371337890625,0.0,3331.33642578125,0.9113920331001282,1.0,0.0,3.0,1.0,0.0
17845980,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9376276731491088,0.4076461493968963,0.3673753440380096,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.05291748046875,0.9990000128746032,0.5917671918869019,0.474311500787735,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9406225681304932,0.4116649329662323,0.2881227731704712,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9049423336982728,0.3713189363479614,0.3524830639362335,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531616210937,0.7520998120307922,0.21100515127182,0.9563481211662292,285.05291748046875,284.95001220703125,301.0766906738281,294.1182556152344,298.64508056640625,297.3801574707031,284.0528259277344,1.0,0.5385988354682922,0.4597777724266052,0.4597777724266052,1.0,1.0,-2.927933692932129,0.9996600151062012,1.9282735586166384,0.3389036059379577,1.0,1.0,0.0,116.08563232421876,157.0,60079.90234375,0.0,2008.118896484375,1.0,278.4434509277344,282.2124328613281,297.10565185546875,300.935791015625,293.1499938964844,293.1499938964844,278.1499938964844,32689.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860319256782532,1.0,0.0,0.0,3.810405969619751,3.8104310035705566,9.68803647083405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.689453125,0.0,1693.19921875,1895.4371337890625,0.0,3273.079345703125,0.9388190507888794,1.0,0.0,3.0,1.0,0.0
17846040,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9376276731491088,0.4076461493968963,0.3673753440380096,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.05291748046875,0.9990000128746032,0.5917671918869019,0.474311500787735,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9406225681304932,0.4116649329662323,0.2881227731704712,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9049423336982728,0.3713189363479614,0.3524830639362335,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531616210937,0.7520998120307922,0.21100515127182,0.9563481211662292,285.05291748046875,284.95001220703125,301.0766906738281,294.1182556152344,298.64508056640625,297.3801574707031,284.0528259277344,1.0,0.5385988354682922,0.4597777724266052,0.4597777724266052,1.0,1.0,-2.927933692932129,0.9996600151062012,1.9282735586166384,0.3389036059379577,1.0,1.0,0.0,116.08563232421876,157.0,60079.90234375,0.0,2008.118896484375,1.0,278.4434509277344,282.2124328613281,297.10565185546875,300.935791015625,293.1499938964844,293.1499938964844,278.1499938964844,32689.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860319256782532,1.0,0.0,0.0,3.810405969619751,3.8104310035705566,9.68803647083405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.689453125,0.0,1693.19921875,1895.4371337890625,0.0,3273.079345703125,0.9388190507888794,1.0,0.0,3.0,1.0,0.0
17846100,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.92059326171875,0.9258427023887634,0.4075436592102051,0.3677363991737366,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9198303222656,0.9990000128746032,0.5920983552932739,0.4904974102973938,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205627441406,0.9298696517944336,0.4128165543079376,0.2892205417156219,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.92095947265625,0.895336925983429,0.3719202280044555,0.3533994853496551,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9245300292969,0.7449364066123962,0.2114541381597519,0.9597507119178772,284.9203186035156,284.95001220703125,301.0821228027344,294.1097717285156,298.64093017578125,297.36883544921875,283.91455078125,1.0,0.5454841256141663,0.4597000777721405,0.4597000777721405,1.0,1.0,-2.954329013824463,1.0098657608032229,1.94446325302124,0.3431215286254883,0.938697636127472,0.938697636127472,0.0,121.27354431152344,157.0,61555.375,0.0,2078.572021484375,1.0,278.1940002441406,282.0492553710937,297.1576538085937,301.1859436035156,293.1499938964844,293.1499938964844,278.1499938964844,34973.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940855264663696,1.0,0.0,0.0,3.827707767486572,3.8277335166931152,9.77621766651282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.35546875,0.0,1731.9534912109375,1895.4371337890625,0.0,3348.39306640625,0.9431512355804444,1.0,0.0,3.0,1.0,0.0
17846160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9247131347656,0.9120043516159058,0.4071183800697326,0.3676226437091827,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.925048828125,0.9990000128746032,0.5909494757652283,0.5099391937255859,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9247436523437,0.9169432520866394,0.4136900901794433,0.290029913187027,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9245910644531,0.8840072154998779,0.37227463722229,0.3540070354938507,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9234313964844,0.7365083694458008,0.2116871029138565,0.9621266722679138,284.9248352050781,284.95001220703125,301.0871276855469,294.1010437011719,298.6291809082031,297.3485412597656,283.9277648925781,1.0,0.5531448125839233,0.4589711129665375,0.4589711129665375,1.0,1.0,-2.98211669921875,1.0192573070526123,1.9628593921661377,0.3462330102920532,0.9301614165306092,0.9301614165306092,0.0,127.55088806152344,175.0,61872.0546875,0.0,2158.171142578125,1.0,278.1561584472656,282.05224609375,297.1442565917969,301.1554870605469,293.1499938964844,293.1499938964844,278.1499938964844,36571.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984493017196655,1.0,0.0,0.0,3.7934534549713135,3.793478965759277,9.60202328315063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.802734375,0.0,1703.1473388671875,1895.4371337890625,0.0,3389.125,0.9379159212112428,1.0,0.0,3.0,1.0,0.0
17846220,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9680480957031,0.8874244093894958,0.4068562686443329,0.3676765859127044,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96826171875,0.9990000128746032,0.5859265923500061,0.5514687299728394,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.96807861328125,0.8935821056365967,0.4158709049224853,0.2917947471141815,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679870605469,0.8620734810829163,0.3732726573944092,0.3553238213062286,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9674377441406,0.719840407371521,0.2121458798646927,0.9663870930671692,284.9681091308594,284.95001220703125,301.0958251953125,294.0827941894531,298.5996398925781,297.2998352050781,283.9696655273437,1.0,0.5695170164108276,0.4575132131576538,0.4575132131576538,1.0,1.0,-3.0409271717071533,1.0389903783798218,2.001936674118042,0.3527034521102905,0.9585806131362916,0.9585806131362916,0.0,141.65145874023438,193.0,62734.81640625,0.0,2335.458984375,1.0,278.1500244140625,282.0746459960937,297.1061096191406,301.14471435546875,293.1499938964844,293.1499938964844,278.1499938964844,35234.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025744199752808,1.0,0.0,0.0,3.819530248641968,3.819555759429932,9.734488912727102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.71484375,0.0,1724.09130859375,1895.4371337890625,0.0,3427.570068359375,0.9429939985275269,1.0,0.0,3.0,1.0,0.0
17846280,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9680480957031,0.8874244093894958,0.4068562686443329,0.3676765859127044,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96826171875,0.9990000128746032,0.5859265923500061,0.5514687299728394,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.96807861328125,0.8935821056365967,0.4158709049224853,0.2917947471141815,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679870605469,0.8620734810829163,0.3732726573944092,0.3553238213062286,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9674377441406,0.719840407371521,0.2121458798646927,0.9663870930671692,284.9681091308594,284.95001220703125,301.0958251953125,294.0827941894531,298.5996398925781,297.2998352050781,283.9696655273437,1.0,0.5695170164108276,0.4575132131576538,0.4575132131576538,1.0,1.0,-3.0409271717071533,1.0389903783798218,2.001936674118042,0.3527034521102905,0.9585806131362916,0.9585806131362916,0.0,141.65145874023438,193.0,62734.81640625,0.0,2335.458984375,1.0,278.1500244140625,282.0746459960937,297.1061096191406,301.14471435546875,293.1499938964844,293.1499938964844,278.1499938964844,35234.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025744199752808,1.0,0.0,0.0,3.819530248641968,3.819555759429932,9.734488912727102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.71484375,0.0,1724.09130859375,1895.4371337890625,0.0,3427.570068359375,0.9429939985275269,1.0,0.0,3.0,1.0,0.0
17846340,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95855712890625,0.8539763689041138,0.4064557254314422,0.3681928515434265,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95849609375,0.9686652421951294,0.5820310711860657,0.5529196858406067,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95855712890625,0.8612633347511292,0.4179310798645019,0.2938937544822693,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9585876464844,0.8319270610809326,0.3741386830806732,0.3570380210876465,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.6929951310157776,0.2123418152332306,0.9715893864631652,284.9585266113281,284.95001220703125,301.102783203125,294.06353759765625,298.5748596191406,297.2635498046875,283.9580383300781,1.0,0.5838646292686462,0.4560552835464477,0.4560552835464477,1.0,1.0,-3.0536491870880127,1.0405926704406738,2.013056516647339,0.3520577847957611,0.9626524448394777,0.9626524448394777,0.0,163.43167114257812,211.0,62979.515625,0.0,2472.635986328125,1.0,278.1499938964844,282.0586853027344,297.0819091796875,301.1478881835937,293.1499938964844,293.1499938964844,278.1499938964844,35305.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062538146972656,1.0,0.0,0.0,3.851841688156128,3.85186767578125,9.899885071718018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.23046875,0.0,1764.048828125,1895.4371337890625,0.0,3461.805419921875,0.950065851211548,1.0,0.0,3.0,1.0,0.0
