time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846400,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95855712890625,0.8539763689041138,0.4064557254314422,0.3681928515434265,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95849609375,0.9686652421951294,0.5820310711860657,0.5529196858406067,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95855712890625,0.8612633347511292,0.4179310798645019,0.2938937544822693,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9585876464844,0.8319270610809326,0.3741386830806732,0.3570380210876465,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.6929951310157776,0.2123418152332306,0.9715893864631652,284.9585266113281,284.95001220703125,301.102783203125,294.06353759765625,298.5748596191406,297.2635498046875,283.9580383300781,1.0,0.5838646292686462,0.4560552835464477,0.4560552835464477,1.0,1.0,-3.0536491870880127,1.0405926704406738,2.013056516647339,0.3520577847957611,0.9626524448394777,0.9626524448394777,0.0,163.43167114257812,211.0,62979.515625,0.0,2472.635986328125,1.0,278.1499938964844,282.0586853027344,297.0819091796875,301.1478881835937,293.1499938964844,293.1499938964844,278.1499938964844,35305.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062538146972656,1.0,0.0,0.0,3.851841688156128,3.85186767578125,9.899885071718018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.23046875,0.0,1764.048828125,1895.4371337890625,0.0,3461.805419921875,0.950065851211548,1.0,0.0,3.0,1.0,0.0
17846460,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.830285370349884,0.405914157629013,0.3684766888618469,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524230957031,0.9376733303070068,0.5814368724822998,0.5525447726249695,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.8385492563247681,0.4198619723320007,0.2958307564258575,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.8098455667495728,0.3749015629291534,0.358561098575592,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.6723370552062988,0.2124403864145279,0.975857138633728,284.95245361328125,284.95001220703125,301.1080627441406,294.0433044433594,298.5627136230469,297.24884033203125,283.9523620605469,1.0,0.5969606637954712,0.4543495178222656,0.4543495178222656,1.0,1.0,-3.063366413116455,1.0404971837997437,2.022869110107422,0.3496922552585602,0.9617140889167786,0.9617140889167786,0.0,183.9389495849609,199.0,63072.90234375,0.0,2597.67431640625,1.0,278.1499938964844,282.0505065917969,297.0549011230469,301.1273498535156,293.1499938964844,293.1499938964844,278.1499938964844,35628.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908458650112152,1.0,0.0,0.0,3.865145206451416,3.865171432495117,9.968388212655557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.9599609375,0.0,1783.016845703125,1895.4371337890625,0.0,3482.2939453125,0.9533097147941588,1.0,0.0,3.0,1.0,0.0
17846520,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.830285370349884,0.405914157629013,0.3684766888618469,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524230957031,0.9376733303070068,0.5814368724822998,0.5525447726249695,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.8385492563247681,0.4198619723320007,0.2958307564258575,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.8098455667495728,0.3749015629291534,0.358561098575592,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.6723370552062988,0.2124403864145279,0.975857138633728,284.95245361328125,284.95001220703125,301.1080627441406,294.0433044433594,298.5627136230469,297.24884033203125,283.9523620605469,1.0,0.5969606637954712,0.4543495178222656,0.4543495178222656,1.0,1.0,-3.063366413116455,1.0404971837997437,2.022869110107422,0.3496922552585602,0.9617140889167786,0.9617140889167786,0.0,183.9389495849609,199.0,63072.90234375,0.0,2597.67431640625,1.0,278.1499938964844,282.0505065917969,297.0549011230469,301.1273498535156,293.1499938964844,293.1499938964844,278.1499938964844,35628.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908458650112152,1.0,0.0,0.0,3.865145206451416,3.865171432495117,9.968388212655557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.9599609375,0.0,1783.016845703125,1895.4371337890625,0.0,3482.2939453125,0.9533097147941588,1.0,0.0,3.0,1.0,0.0
17846580,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.823775589466095,0.4054262638092041,0.3682517111301422,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.92912358045578,0.5820708870887756,0.5531513094902039,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.8334375619888306,0.4218339920043945,0.2973650991916656,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.8038535714149475,0.3756827414035797,0.3595286905765533,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.6669320464134216,0.212562158703804,0.9774988293647766,284.94830322265625,284.95001220703125,301.1116943359375,294.0221252441406,298.5546875,297.24176025390625,283.9481811523437,1.0,0.6005966663360596,0.4526437819004059,0.4526437819004059,1.0,1.0,-3.068810224533081,1.0386828184127808,2.0301272869110107,0.3466470539569855,0.9591736793518066,0.9591736793518066,0.0,190.37452697753903,187.0,63073.13671875,0.0,2641.8623046875,1.0,278.1499938964844,282.0446472167969,297.0294189453125,301.1028137207031,293.1499938964844,293.1499938964844,278.1499938964844,35864.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098725318908693,1.0,0.0,0.0,3.8708815574646,3.870907783508301,9.99799794954015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.0517578125,0.0,1791.99755859375,1895.4371337890625,0.0,3495.420654296875,0.9547464847564696,1.0,0.0,3.0,1.0,0.0
17846640,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.823775589466095,0.4054262638092041,0.3682517111301422,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.92912358045578,0.5820708870887756,0.5531513094902039,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.8334375619888306,0.4218339920043945,0.2973650991916656,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.8038535714149475,0.3756827414035797,0.3595286905765533,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.6669320464134216,0.212562158703804,0.9774988293647766,284.94830322265625,284.95001220703125,301.1116943359375,294.0221252441406,298.5546875,297.24176025390625,283.9481811523437,1.0,0.6005966663360596,0.4526437819004059,0.4526437819004059,1.0,1.0,-3.068810224533081,1.0386828184127808,2.0301272869110107,0.3466470539569855,0.9591736793518066,0.9591736793518066,0.0,190.37452697753903,187.0,63073.13671875,0.0,2641.8623046875,1.0,278.1499938964844,282.0446472167969,297.0294189453125,301.1028137207031,293.1499938964844,293.1499938964844,278.1499938964844,35864.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098725318908693,1.0,0.0,0.0,3.8708815574646,3.870907783508301,9.99799794954015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.0517578125,0.0,1791.99755859375,1895.4371337890625,0.0,3495.420654296875,0.9547464847564696,1.0,0.0,3.0,1.0,0.0
17846700,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8242504596710205,0.405242383480072,0.3680469691753387,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.9302796721458436,0.5826147198677063,0.5535855293273926,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8346688747406006,0.4228770732879638,0.2980573773384094,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8047968149185181,0.376112699508667,0.3598957657814026,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.6675624847412109,0.2126698642969131,0.977793514728546,284.947265625,284.95001220703125,301.1129150390625,294.0111999511719,298.551513671875,297.23992919921875,283.9472045898437,1.0,0.6004020571708679,0.4517909288406372,0.4517909288406372,1.0,1.0,-3.0707149505615234,1.0374505519866943,2.033264398574829,0.3449489772319793,0.9576412439346312,0.9576412439346312,0.0,189.82945251464844,187.0,63047.21484375,0.0,2642.71142578125,1.0,278.1499938964844,282.04315185546875,297.0169982910156,301.0888061523437,293.1499938964844,293.1499938964844,278.1499938964844,35957.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103472828865052,1.0,0.0,0.0,3.870686531066896,3.870712757110596,9.996990684157936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.712890625,0.0,1792.4957275390625,1895.4371337890625,0.0,3499.826416015625,0.9547696113586426,1.0,0.0,3.0,1.0,0.0
17846760,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.8260941505432129,0.4050935506820678,0.3678236901760101,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.9334043264389038,0.5832266211509705,0.5540462136268616,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.8373010158538818,0.4239567518234253,0.2987355291843414,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.8071895241737366,0.3765681087970733,0.3602332770824432,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.6694266200065613,0.2128082662820816,0.9779713153839112,284.9470520019531,284.95001220703125,301.11376953125,294.0000305175781,298.5495910644531,297.2387084960937,283.94708251953125,1.0,0.5994262099266052,0.4513153433799743,0.4513153433799743,1.0,1.0,-3.0724353790283203,1.0369596481323242,2.035475730895996,0.3440299332141876,0.956534206867218,0.956534206867218,0.0,187.9120941162109,175.0,63022.67578125,0.0,2636.00634765625,1.0,278.1499938964844,282.04248046875,297.0047912597656,301.07470703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107441306114196,1.0,0.0,0.0,3.869738101959229,3.8697643280029297,9.992091918320511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.6318359375,0.0,1791.7723388671875,1895.4371337890625,0.0,3503.508056640625,0.9546021819114684,1.0,0.0,3.0,1.0,0.0
17846820,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.8327659368515015,0.4048779606819153,0.3673553168773651,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.9438010454177856,0.5845673084259033,0.5549982786178589,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.8457183241844177,0.4262092113494873,0.3000808358192444,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.8148595094680786,0.3775407969951629,0.3608637154102325,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.6759113073348999,0.2131630480289459,0.9781875610351562,284.94757080078125,284.95001220703125,301.1142578125,293.97705078125,298.5463562011719,297.2374572753906,283.9476013183594,1.0,0.5959430932998657,0.4503641724586487,0.4503641724586487,1.0,1.0,-3.0756523609161377,1.0359951257705688,2.03965711593628,0.3422525823116302,0.9550917148590088,0.9550917148590088,0.0,181.3595428466797,163.0,62972.44140625,0.0,2607.876953125,1.0,278.1499938964844,282.0419311523437,296.9807434082031,301.0469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36063.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114463925361632,1.0,0.0,0.0,3.867167234420776,3.8671934604644775,9.97882011688489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.73046875,0.0,1788.9720458984375,1895.4371337890625,0.0,3510.02197265625,0.954064965248108,1.0,0.0,3.0,1.0,0.0
17846880,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.8327659368515015,0.4048779606819153,0.3673553168773651,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.9438010454177856,0.5845673084259033,0.5549982786178589,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.8457183241844177,0.4262092113494873,0.3000808358192444,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.8148595094680786,0.3775407969951629,0.3608637154102325,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.6759113073348999,0.2131630480289459,0.9781875610351562,284.94757080078125,284.95001220703125,301.1142578125,293.97705078125,298.5463562011719,297.2374572753906,283.9476013183594,1.0,0.5959430932998657,0.4503641724586487,0.4503641724586487,1.0,1.0,-3.0756523609161377,1.0359951257705688,2.03965711593628,0.3422525823116302,0.9550917148590088,0.9550917148590088,0.0,181.3595428466797,163.0,62972.44140625,0.0,2607.876953125,1.0,278.1499938964844,282.0419311523437,296.9807434082031,301.0469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36063.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114463925361632,1.0,0.0,0.0,3.867167234420776,3.8671934604644775,9.97882011688489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.73046875,0.0,1788.9720458984375,1895.4371337890625,0.0,3510.02197265625,0.954064965248108,1.0,0.0,3.0,1.0,0.0
17846940,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.8389087915420532,0.4047870934009552,0.3670498728752136,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.9527549147605896,0.5854766964912415,0.5556131601333618,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.8531521558761597,0.4277100563049316,0.3009449541568756,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.8214157819747925,0.37819904088974,0.3612491190433502,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.947998046875,0.6817987561225891,0.2134385704994201,0.978297770023346,284.9480285644531,284.95001220703125,301.1138000488281,293.9618835449219,298.5444030761719,297.2373046875,283.94805908203125,1.0,0.5929176211357117,0.4497554302215576,0.4497554302215576,1.0,1.0,-3.077659368515014,1.0353527069091797,2.042306661605835,0.3410988748073578,0.9545179605484008,0.9545179605484008,0.0,175.75518798828125,163.0,62940.53515625,0.0,2582.335205078125,1.0,278.1499938964844,282.04168701171875,296.96533203125,301.0293884277344,293.1499938964844,293.1499938964844,278.1499938964844,36069.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118702411651612,1.0,0.0,0.0,3.8654305934906006,3.8654568195343018,9.969859320335672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.2021484375,0.0,1786.867919921875,1895.4371337890625,0.0,3513.9521484375,0.953680694103241,1.0,0.0,3.0,1.0,0.0
17847000,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.842841386795044,0.4047447741031647,0.3668781220912933,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.9582030177116394,0.5859948992729187,0.5559579730033875,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.8578712344169617,0.4285667240619659,0.3014334738254547,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.8254892230033875,0.3785757422447204,0.3614635765552521,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.6855356693267822,0.2136031091213226,0.9783631563186646,284.9482727050781,284.95001220703125,301.11328125,293.9532165527344,298.5433044433594,297.2373046875,283.94830322265625,1.0,0.5910805463790894,0.4494130313396454,0.4494130313396454,1.0,1.0,-3.0787909030914307,1.0349905490875244,2.0438003540039062,0.3404480218887329,0.9542568922042848,0.9542568922042848,0.0,172.36773681640625,151.0,62923.08984375,0.0,2566.72412109375,1.0,278.1499938964844,282.04156494140625,296.95660400390625,301.0194396972656,293.1499938964844,293.1499938964844,278.1499938964844,36070.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121126532554626,1.0,0.0,0.0,3.864499092102051,3.864525318145752,9.965056051441934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.0234375,0.0,1785.716064453125,1895.4371337890625,0.0,3516.199462890625,0.9534723162651062,1.0,0.0,3.0,1.0,0.0
17847060,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.8560346364974976,0.4046632051467895,0.3664034307003021,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.9747232794761658,0.587454617023468,0.5569059252738953,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.8734725117683411,0.4310031235218048,0.3028062582015991,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.8387677669525146,0.379646748304367,0.362050712108612,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.6977984309196472,0.2140998393297195,0.9785740971565248,284.9488220214844,284.95001220703125,301.11083984375,293.9285583496094,298.5401306152344,297.2377014160156,283.9488525390625,1.0,0.5854573845863342,0.4484659433364868,0.4484659433364868,1.0,1.0,-3.0819690227508545,1.033999800682068,2.047969102859497,0.3386463820934295,0.9537572264671326,0.9537572264671326,0.0,162.05751037597656,139.0,62877.72265625,0.0,2518.62841796875,1.0,278.1499938964844,282.0410461425781,296.9320068359375,300.9917297363281,293.1499938964844,293.1499938964844,278.1499938964844,36061.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128013253211976,1.0,0.0,0.0,3.862247228622437,3.862273216247559,9.953445214705423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.7509765625,0.0,1782.8612060546875,1895.4371337890625,0.0,3522.5830078125,0.9529613256454468,1.0,0.0,3.0,1.0,0.0
17847120,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.8560346364974976,0.4046632051467895,0.3664034307003021,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.9747232794761658,0.587454617023468,0.5569059252738953,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.8734725117683411,0.4310031235218048,0.3028062582015991,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.8387677669525146,0.379646748304367,0.362050712108612,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.6977984309196472,0.2140998393297195,0.9785740971565248,284.9488220214844,284.95001220703125,301.11083984375,293.9285583496094,298.5401306152344,297.2377014160156,283.9488525390625,1.0,0.5854573845863342,0.4484659433364868,0.4484659433364868,1.0,1.0,-3.0819690227508545,1.033999800682068,2.047969102859497,0.3386463820934295,0.9537572264671326,0.9537572264671326,0.0,162.05751037597656,139.0,62877.72265625,0.0,2518.62841796875,1.0,278.1499938964844,282.0410461425781,296.9320068359375,300.9917297363281,293.1499938964844,293.1499938964844,278.1499938964844,36061.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128013253211976,1.0,0.0,0.0,3.862247228622437,3.862273216247559,9.953445214705423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.7509765625,0.0,1782.8612060546875,1895.4371337890625,0.0,3522.5830078125,0.9529613256454468,1.0,0.0,3.0,1.0,0.0
17847180,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8723070621490479,0.4046066701412201,0.365936666727066,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.9916110634803772,0.5890643000602722,0.5579427480697632,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8923141956329346,0.4334947168827057,0.3042055964469909,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8549060821533203,0.3807295560836792,0.3626331984996795,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7121819257736206,0.2146260887384414,0.9788450598716736,284.948486328125,284.95001220703125,301.10699462890625,293.9031066894531,298.536865234375,297.23876953125,283.9484558105469,1.0,0.579335629940033,0.4475188553333282,0.4475188553333282,1.0,1.0,-3.08394742012024,1.0325384140014648,2.0514090061187744,0.3366602957248688,0.9525731801986694,0.9525731801986694,0.0,151.17347717285156,127.0,62812.40234375,0.0,2466.27587890625,1.0,278.1499938964844,282.0399475097656,296.9065246582031,300.9623718261719,293.1499938964844,293.1499938964844,278.1499938964844,36075.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134860634803772,1.0,0.0,0.0,3.859349489212036,3.859375476837158,9.938514722307443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.830078125,0.0,1779.3909912109375,1895.4371337890625,0.0,3528.92724609375,0.952315390110016,1.0,0.0,3.0,1.0,0.0
17847240,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8723070621490479,0.4046066701412201,0.365936666727066,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.9916110634803772,0.5890643000602722,0.5579427480697632,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8923141956329346,0.4334947168827057,0.3042055964469909,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8549060821533203,0.3807295560836792,0.3626331984996795,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7121819257736206,0.2146260887384414,0.9788450598716736,284.948486328125,284.95001220703125,301.10699462890625,293.9031066894531,298.536865234375,297.23876953125,283.9484558105469,1.0,0.579335629940033,0.4475188553333282,0.4475188553333282,1.0,1.0,-3.08394742012024,1.0325384140014648,2.0514090061187744,0.3366602957248688,0.9525731801986694,0.9525731801986694,0.0,151.17347717285156,127.0,62812.40234375,0.0,2466.27587890625,1.0,278.1499938964844,282.0399475097656,296.9065246582031,300.9623718261719,293.1499938964844,293.1499938964844,278.1499938964844,36075.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134860634803772,1.0,0.0,0.0,3.859349489212036,3.859375476837158,9.938514722307443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.830078125,0.0,1779.3909912109375,1895.4371337890625,0.0,3528.92724609375,0.952315390110016,1.0,0.0,3.0,1.0,0.0
17847300,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8815968036651611,0.4045835733413696,0.3657084703445434,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.9990000128746032,0.5899090766906738,0.5577781796455383,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.9028613567352296,0.4347537159919739,0.3049148023128509,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8641495108604431,0.3812724649906158,0.3629264831542969,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.7196269035339355,0.2148947864770889,0.979009449481964,284.9482421875,284.95001220703125,301.10455322265625,293.8901062011719,298.5351257324219,297.23944091796875,283.9480895996094,1.0,0.5761561393737793,0.4470453262329101,0.4470453262329101,1.0,1.0,-3.08443284034729,1.031607151031494,2.052825689315796,0.3356372714042663,0.9518951773643494,0.9518951773643494,0.0,145.68984985351562,127.0,62773.65625,0.0,2438.681640625,1.0,278.1499938964844,282.039306640625,296.8935241699219,300.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,36083.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138310551643372,1.0,0.0,0.0,3.857778787612915,3.857804775238037,9.93042704067193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.365234375,0.0,1777.5108642578125,1895.4371337890625,0.0,3532.123046875,0.9519625306129456,1.0,0.0,3.0,1.0,0.0
17847360,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407653808594,0.8882926106452942,0.4045111238956451,0.3655294179916382,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9406433105469,0.9990000128746032,0.5913665890693665,0.5466862916946411,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94073486328125,0.9110422134399414,0.4359741806983948,0.3056679666042328,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407958984375,0.8709879517555237,0.3817714750766754,0.3632721900939941,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9411315917969,0.7248368263244629,0.2151269763708114,0.9794411063194276,284.9407043457031,284.95001220703125,301.101806640625,293.8769226074219,298.5338439941406,297.2417297363281,283.93975830078125,1.0,0.5723298788070679,0.4466069340705871,0.4466069340705871,1.0,1.0,-3.0746123790740967,1.0267961025238037,2.047816276550293,0.3332474827766418,0.9450604319572448,0.9450604319572448,0.0,141.60536193847656,115.0,62575.5703125,0.0,2397.38037109375,1.0,278.1499938964844,282.0336303710937,296.8796691894531,300.9267578125,293.1499938964844,293.1499938964844,278.1499938964844,36285.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140788316726683,1.0,0.0,0.0,3.8519134521484375,3.85193943977356,9.900253417072236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.669921875,0.0,1771.8751220703125,1895.4371337890625,0.0,3534.417236328125,0.9506741166114808,1.0,0.0,3.0,1.0,0.0
17847420,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.902739644050598,0.4042770862579345,0.3650705218315124,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.9990000128746032,0.597342848777771,0.520941972732544,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92559814453125,0.929809272289276,0.4383601248264313,0.3071208000183105,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.8858639597892761,0.3826913237571716,0.3638719618320465,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.7358414530754089,0.2155502289533615,0.9800140857696532,284.92559814453125,284.95001220703125,301.09527587890625,293.8499755859375,298.5386047363281,297.258544921875,283.9251403808594,1.0,0.5634258389472961,0.4457301795482635,0.4457301795482635,1.0,1.0,-3.046276807785034,1.013906478881836,2.0323703289031982,0.3266360163688659,0.9229542016983032,0.9229542016983032,0.0,133.11622619628906,103.0,61885.8046875,0.0,2300.97021484375,1.0,278.1499938964844,282.0283203125,296.8465881347656,300.85693359375,293.1499938964844,293.1499938964844,278.1499938964844,37080.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134376645088196,1.0,0.0,0.0,3.8136508464813232,3.813676595687866,9.704543799671228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.6689453125,0.0,1731.42041015625,1895.4371337890625,0.0,3528.47900390625,0.9425715804100036,1.0,0.0,3.0,1.0,0.0
17847480,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.902739644050598,0.4042770862579345,0.3650705218315124,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.9990000128746032,0.597342848777771,0.520941972732544,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92559814453125,0.929809272289276,0.4383601248264313,0.3071208000183105,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.8858639597892761,0.3826913237571716,0.3638719618320465,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.7358414530754089,0.2155502289533615,0.9800140857696532,284.92559814453125,284.95001220703125,301.09527587890625,293.8499755859375,298.5386047363281,297.258544921875,283.9251403808594,1.0,0.5634258389472961,0.4457301795482635,0.4457301795482635,1.0,1.0,-3.046276807785034,1.013906478881836,2.0323703289031982,0.3266360163688659,0.9229542016983032,0.9229542016983032,0.0,133.11622619628906,103.0,61885.8046875,0.0,2300.97021484375,1.0,278.1499938964844,282.0283203125,296.8465881347656,300.85693359375,293.1499938964844,293.1499938964844,278.1499938964844,37080.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134376645088196,1.0,0.0,0.0,3.8136508464813232,3.813676595687866,9.704543799671228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.6689453125,0.0,1731.42041015625,1895.4371337890625,0.0,3528.47900390625,0.9425715804100036,1.0,0.0,3.0,1.0,0.0
17847540,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92236328125,0.9223405718803406,0.4040812253952026,0.3645816147327423,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92236328125,0.9990000128746032,0.606820821762085,0.4910490214824676,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92236328125,0.952608287334442,0.4408118724822998,0.3085730969905853,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92236328125,0.9045031666755676,0.38361456990242,0.3644186556339264,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92236328125,0.7497687935829163,0.2160315215587616,0.9805701375007628,284.92236328125,284.95001220703125,301.0874938964844,293.8223571777344,298.55499267578125,297.2939453125,283.9222717285156,1.0,0.5531991124153137,0.4448534250259399,0.4448534250259399,1.0,1.0,-3.0128273963928223,0.9990727305412292,2.013754844665528,0.3191919326782226,0.9028464555740356,0.9028464555740356,0.0,123.69478607177734,121.0,61042.13671875,0.0,2192.392822265625,1.0,278.1499938964844,282.0357666015625,296.8119506835937,300.7696838378906,293.1499938964844,293.1499938964844,278.1499938964844,37577.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91120445728302,1.0,0.0,0.0,3.753839731216431,3.753865003585816,9.402529599356058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.0908203125,0.0,1663.9354248046875,1895.4371337890625,0.0,3507.778076171875,0.929533064365387,1.0,0.0,3.0,1.0,0.0
17847600,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92236328125,0.9223405718803406,0.4040812253952026,0.3645816147327423,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92236328125,0.9990000128746032,0.606820821762085,0.4910490214824676,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92236328125,0.952608287334442,0.4408118724822998,0.3085730969905853,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92236328125,0.9045031666755676,0.38361456990242,0.3644186556339264,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92236328125,0.7497687935829163,0.2160315215587616,0.9805701375007628,284.92236328125,284.95001220703125,301.0874938964844,293.8223571777344,298.55499267578125,297.2939453125,283.9222717285156,1.0,0.5531991124153137,0.4448534250259399,0.4448534250259399,1.0,1.0,-3.0128273963928223,0.9990727305412292,2.013754844665528,0.3191919326782226,0.9028464555740356,0.9028464555740356,0.0,123.69478607177734,121.0,61042.13671875,0.0,2192.392822265625,1.0,278.1499938964844,282.0357666015625,296.8119506835937,300.7696838378906,293.1499938964844,293.1499938964844,278.1499938964844,37577.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91120445728302,1.0,0.0,0.0,3.753839731216431,3.753865003585816,9.402529599356058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.0908203125,0.0,1663.9354248046875,1895.4371337890625,0.0,3507.778076171875,0.929533064365387,1.0,0.0,3.0,1.0,0.0
17847660,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457702636719,0.926228940486908,0.4040933549404144,0.3644818961620331,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458923339844,0.9990000128746032,0.6162678003311157,0.4856364130973816,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.9583618640899658,0.4434927403926849,0.3103422522544861,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457397460937,0.9089310765266418,0.3846979141235351,0.3653333783149719,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453125,0.7530688643455505,0.2167135179042816,0.9830982089042664,284.9458312988281,284.95001220703125,301.0784912109375,293.7940673828125,298.57537841796875,297.330078125,283.9468994140625,1.0,0.5531262755393982,0.4446577131748199,0.4446577131748199,1.0,1.0,-3.012414693832397,0.9984659552574158,2.013948678970337,0.3179382979869842,0.9071716070175172,0.9071716070175172,0.0,122.22715759277344,139.0,60807.8984375,0.0,2184.161865234375,1.0,278.1499938964844,282.0601806640625,296.7837219238281,300.7096862792969,293.1499938964844,293.1499938964844,278.1499938964844,36802.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089179635047911,1.0,0.0,0.0,3.7155816555023193,3.715606451034546,9.21185119295842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.0498046875,0.0,1613.474853515625,1895.4371337890625,0.0,3486.55908203125,0.9207149744033812,1.0,0.0,3.0,1.0,0.0
17847720,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457702636719,0.926228940486908,0.4040933549404144,0.3644818961620331,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458923339844,0.9990000128746032,0.6162678003311157,0.4856364130973816,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.9583618640899658,0.4434927403926849,0.3103422522544861,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457397460937,0.9089310765266418,0.3846979141235351,0.3653333783149719,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453125,0.7530688643455505,0.2167135179042816,0.9830982089042664,284.9458312988281,284.95001220703125,301.0784912109375,293.7940673828125,298.57537841796875,297.330078125,283.9468994140625,1.0,0.5531262755393982,0.4446577131748199,0.4446577131748199,1.0,1.0,-3.012414693832397,0.9984659552574158,2.013948678970337,0.3179382979869842,0.9071716070175172,0.9071716070175172,0.0,122.22715759277344,139.0,60807.8984375,0.0,2184.161865234375,1.0,278.1499938964844,282.0601806640625,296.7837219238281,300.7096862792969,293.1499938964844,293.1499938964844,278.1499938964844,36802.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089179635047911,1.0,0.0,0.0,3.7155816555023193,3.715606451034546,9.21185119295842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.0498046875,0.0,1613.474853515625,1895.4371337890625,0.0,3486.55908203125,0.9207149744033812,1.0,0.0,3.0,1.0,0.0
17847780,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.91679447889328,0.4041883051395416,0.3646919131278991,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.966796875,0.9990000128746032,0.621819019317627,0.4989317953586578,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667663574219,0.9513295292854308,0.4462963342666626,0.312375396490097,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667053222656,0.9013516306877136,0.3858525156974792,0.3665489256381988,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664306640625,0.747536301612854,0.2174473404884338,0.987044095993042,284.9667663574219,284.95001220703125,301.0682983398437,293.7651062011719,298.5815124511719,297.3429870605469,283.96759033203125,1.0,0.5595216751098633,0.4444620013236999,0.4444620013236999,1.0,1.0,-3.03727650642395,1.0075334310531616,2.029743194580078,0.3211018741130829,0.9261862635612488,0.9261862635612488,0.0,126.69422149658205,157.0,61177.4296875,0.0,2251.4609375,1.0,278.1499938964844,282.0713806152344,296.76593017578125,300.7054443359375,293.1499938964844,293.1499938964844,278.1499938964844,35621.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090952277183532,1.0,0.0,0.0,3.72835636138916,3.7283811569213854,9.275303796130174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.5078125,0.0,1619.2117919921875,1895.4371337890625,0.0,3488.205322265625,0.9227391481399536,1.0,0.0,3.0,1.0,0.0
17847840,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.91679447889328,0.4041883051395416,0.3646919131278991,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.966796875,0.9990000128746032,0.621819019317627,0.4989317953586578,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667663574219,0.9513295292854308,0.4462963342666626,0.312375396490097,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667053222656,0.9013516306877136,0.3858525156974792,0.3665489256381988,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664306640625,0.747536301612854,0.2174473404884338,0.987044095993042,284.9667663574219,284.95001220703125,301.0682983398437,293.7651062011719,298.5815124511719,297.3429870605469,283.96759033203125,1.0,0.5595216751098633,0.4444620013236999,0.4444620013236999,1.0,1.0,-3.03727650642395,1.0075334310531616,2.029743194580078,0.3211018741130829,0.9261862635612488,0.9261862635612488,0.0,126.69422149658205,157.0,61177.4296875,0.0,2251.4609375,1.0,278.1499938964844,282.0713806152344,296.76593017578125,300.7054443359375,293.1499938964844,293.1499938964844,278.1499938964844,35621.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090952277183532,1.0,0.0,0.0,3.72835636138916,3.7283811569213854,9.275303796130174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.5078125,0.0,1619.2117919921875,1895.4371337890625,0.0,3488.205322265625,0.9227391481399536,1.0,0.0,3.0,1.0,0.0
17847900,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.97393798828125,0.9088318943977356,0.4042061865329742,0.364836722612381,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9740295410156,0.9990000128746032,0.6228463649749756,0.5108553171157837,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9739685058594,0.9441964030265808,0.4476879835128784,0.3134361207485199,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.97393798828125,0.8946163654327393,0.3864101469516754,0.3672055602073669,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737243652344,0.7424815893173218,0.2177688777446746,0.9891594052314758,284.9739685058594,284.95001220703125,301.06280517578125,293.7504272460937,298.5780639648437,297.3393249511719,283.9746398925781,1.0,0.5645958781242371,0.4443641304969787,0.4443641304969787,1.0,1.0,-3.056387662887573,1.014604091644287,2.041783571243286,0.3237709403038025,0.9382497668266296,0.9382497668266296,0.0,130.66941833496094,157.0,61507.55078125,0.0,2306.704833984375,1.0,278.1499938964844,282.0718078613281,296.75750732421875,300.7153625488281,293.1499938964844,293.1499938964844,278.1499938964844,35161.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102378487586976,1.0,0.0,0.0,3.748431444168091,3.748456239700317,9.37545678425522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.2470703125,0.0,1639.0159912109375,1895.4371337890625,0.0,3498.81103515625,0.9269188642501832,1.0,0.0,3.0,1.0,0.0
17847960,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9791564941406,0.9001404047012329,0.40419402718544,0.3649856746196747,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9792175292969,0.9990000128746032,0.6228381395339966,0.5252097249031067,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.97918701171875,0.9354618191719056,0.4490601420402527,0.314507782459259,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9791564941406,0.8867059350013733,0.3869445025920868,0.3678729832172394,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.97900390625,0.7365769743919373,0.2180449068546295,0.9912359714508056,284.97918701171875,284.95001220703125,301.0570068359375,293.735595703125,298.56982421875,297.33013916015625,283.979736328125,1.0,0.5705281496047974,0.4438132643699646,0.4438132643699646,1.0,1.0,-3.0784006118774414,1.0217608213424685,2.0566399097442627,0.3258996307849884,0.9509252309799194,0.9509252309799194,0.0,135.52452087402344,175.0,61886.9140625,0.0,2372.597900390625,1.0,278.1499938964844,282.0696105957031,296.748291015625,300.7288513183594,293.1499938964844,293.1499938964844,278.1499938964844,34811.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118940830230712,1.0,0.0,0.0,3.773969888687134,3.77399492263794,9.50364380969404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.904296875,0.0,1666.319580078125,1895.4371337890625,0.0,3514.17333984375,0.9323965907096864,1.0,0.0,3.0,1.0,0.0
17848020,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.8812183737754822,0.4040776193141937,0.3652724027633667,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.9990000128746032,0.6199414134025574,0.5592347979545593,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.9153933525085448,0.4517390727996826,0.3166620135307312,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.8690962195396423,0.3879358768463135,0.3692117929458618,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864196777344,0.7232988476753235,0.2184484153985977,0.9950962066650392,284.9865417480469,284.95001220703125,301.0445861816406,293.7054748535156,298.5441589355469,297.2984619140625,283.98699951171875,1.0,0.5842975974082947,0.4427115321159363,0.4427115321159363,1.0,1.0,-3.128483772277832,1.038147211074829,2.090336799621582,0.3309266269207001,0.9782449007034302,0.9782449007034302,0.0,147.41769409179688,178.0,62751.94921875,0.0,2530.314453125,1.0,278.1499938964844,282.061279296875,296.7264709472656,300.76031494140625,293.1499938964844,293.1499938964844,278.1499938964844,34365.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162746071815492,1.0,0.0,0.0,3.8350870609283447,3.8351125717163086,9.813946917347494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.6044921875,0.0,1736.1513671875,1895.4371337890625,0.0,3554.7392578125,0.9458341002464294,1.0,0.0,3.0,1.0,0.0
17848080,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.8812183737754822,0.4040776193141937,0.3652724027633667,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.9990000128746032,0.6199414134025574,0.5592347979545593,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.9153933525085448,0.4517390727996826,0.3166620135307312,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.8690962195396423,0.3879358768463135,0.3692117929458618,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864196777344,0.7232988476753235,0.2184484153985977,0.9950962066650392,284.9865417480469,284.95001220703125,301.0445861816406,293.7054748535156,298.5441589355469,297.2984619140625,283.98699951171875,1.0,0.5842975974082947,0.4427115321159363,0.4427115321159363,1.0,1.0,-3.128483772277832,1.038147211074829,2.090336799621582,0.3309266269207001,0.9782449007034302,0.9782449007034302,0.0,147.41769409179688,178.0,62751.94921875,0.0,2530.314453125,1.0,278.1499938964844,282.061279296875,296.7264709472656,300.76031494140625,293.1499938964844,293.1499938964844,278.1499938964844,34365.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162746071815492,1.0,0.0,0.0,3.8350870609283447,3.8351125717163086,9.813946917347494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.6044921875,0.0,1736.1513671875,1895.4371337890625,0.0,3554.7392578125,0.9458341002464294,1.0,0.0,3.0,1.0,0.0
17848140,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9836730957031,0.871225893497467,0.4038912653923034,0.3653537034988403,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9836120605469,0.9990000128746032,0.6163437962532043,0.578515350818634,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.983642578125,0.9055381417274476,0.4535843431949615,0.3181294500827789,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9836730957031,0.8600091338157654,0.3885562717914581,0.370053082704544,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837951660156,0.7160276770591736,0.2186041921377182,0.9970727562904358,284.983642578125,284.95001220703125,301.0350341796875,293.6834411621094,298.5216369628906,297.2705993652344,283.9834289550781,1.0,0.5917861461639404,0.441918283700943,0.441918283700943,1.0,1.0,-3.156832218170166,1.0469310283660889,2.109901189804077,0.3335570394992828,0.9934347867965698,0.9934347867965698,0.0,154.4601287841797,178.0,63285.6015625,0.0,2623.430419921875,1.0,278.1499938964844,282.0491943359375,296.70751953125,300.7792053222656,293.1499938964844,293.1499938964844,278.1499938964844,34342.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198943972587584,1.0,0.0,0.0,3.880289077758789,3.880315065383911,1.0046653642348249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.6923828125,0.0,1791.6016845703125,1895.4371337890625,0.0,3588.18359375,0.9559540748596193,1.0,0.0,3.0,1.0,0.0
17848200,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804077148437,0.8674412965774536,0.4037907421588897,0.3653647899627685,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803161621094,0.9990001916885376,0.6149471402168274,0.5835978388786316,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803771972656,0.901993691921234,0.4542784094810486,0.3186871707439422,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804077148437,0.8565770983695984,0.3887718617916107,0.3703607022762298,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805908203125,0.7131342887878418,0.2186383754014969,0.9977294206619264,284.9803771972656,284.95001220703125,301.0311584472656,293.6748046875,298.5135192871094,297.2610778808594,283.9800109863281,1.0,0.5942938327789307,0.4416097998619079,0.4416097998619079,1.0,1.0,-3.1646568775177,1.0491251945495603,2.11553168296814,0.3340882658958435,0.9970864057540894,0.9970864057540894,0.0,157.14852905273438,181.0,63443.703125,0.0,2653.5185546875,1.0,278.1499938964844,282.04351806640625,296.6991271972656,300.782958984375,293.1499938964844,293.1499938964844,278.1499938964844,34419.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212589263916016,1.0,0.0,0.0,3.895774602890015,3.895800828933716,1.0127001814908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.009765625,0.0,1811.5562744140625,1895.4371337890625,0.0,3600.77197265625,0.959468960762024,1.0,0.0,3.0,1.0,0.0
