time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848260,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.8522303104400635,0.4032277464866638,0.3653097450733185,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95428466796875,0.9839092493057252,0.6120296120643616,0.5808242559432983,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543762207031,0.8873957991600037,0.4565865993499756,0.3206270039081573,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.8426734209060669,0.3893567323684692,0.3713763952255249,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95477294921875,0.7004495859146118,0.2186057269573211,0.999740719795227,284.9543762207031,284.95001220703125,301.0167236328125,293.64361572265625,298.4901123046875,297.2405700683594,283.95361328125,1.0,0.6004127860069275,0.4398223161697387,0.4398223161697387,1.0,1.0,-3.167299509048462,1.045769214630127,2.121530294418335,0.3303937315940857,0.9900882840156556,0.9900882840156556,0.0,167.66387939453125,184.0,63547.34765625,0.0,2715.56787109375,1.0,278.1499938964844,282.0174255371094,296.6625366210937,300.76434326171875,293.1499938964844,293.1499938964844,278.1499938964844,35187.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251155257225036,1.0,0.0,0.0,3.928367853164673,3.928394556045532,1.0297162589267828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.4658203125,0.0,1858.9381103515625,1895.4371337890625,0.0,3636.29052734375,0.9672165513038636,1.0,0.0,3.0,1.0,0.0
17848320,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.8522303104400635,0.4032277464866638,0.3653097450733185,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95428466796875,0.9839092493057252,0.6120296120643616,0.5808242559432983,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543762207031,0.8873957991600037,0.4565865993499756,0.3206270039081573,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.8426734209060669,0.3893567323684692,0.3713763952255249,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95477294921875,0.7004495859146118,0.2186057269573211,0.999740719795227,284.9543762207031,284.95001220703125,301.0167236328125,293.64361572265625,298.4901123046875,297.2405700683594,283.95361328125,1.0,0.6004127860069275,0.4398223161697387,0.4398223161697387,1.0,1.0,-3.167299509048462,1.045769214630127,2.121530294418335,0.3303937315940857,0.9900882840156556,0.9900882840156556,0.0,167.66387939453125,184.0,63547.34765625,0.0,2715.56787109375,1.0,278.1499938964844,282.0174255371094,296.6625366210937,300.76434326171875,293.1499938964844,293.1499938964844,278.1499938964844,35187.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251155257225036,1.0,0.0,0.0,3.928367853164673,3.928394556045532,1.0297162589267828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.4658203125,0.0,1858.9381103515625,1895.4371337890625,0.0,3636.29052734375,0.9672165513038636,1.0,0.0,3.0,1.0,0.0
17848380,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438171386719,0.8432564735412598,0.4026688039302826,0.3650540709495544,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437561035156,0.9740076065063475,0.6113183498382568,0.5800400376319885,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437866210937,0.8793400526046753,0.4589249491691589,0.3224335014820099,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438171386719,0.8347074389457703,0.3899089992046356,0.3721632063388824,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94390869140625,0.6927211284637451,0.2185766249895095,1.0008511543273926,284.9437866210937,284.95001220703125,301.0013427734375,293.6119384765625,298.4744567871094,297.2323608398437,283.9435729980469,1.0,0.6047166585922241,0.4380348324775696,0.4380348324775696,1.0,1.0,-3.170696258544922,1.042641043663025,2.1280550956726074,0.326386958360672,0.9811399579048156,0.9811399579048156,0.0,174.62928771972656,187.0,63513.9453125,0.0,2759.931884765625,1.0,278.1499938964844,282.00762939453125,296.6233215332031,300.7235107421875,293.1499938964844,293.1499938964844,278.1499938964844,35777.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272093772888184,1.0,0.0,0.0,3.935407876968384,3.935434579849243,1.0334102853448712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.4462890625,0.0,1872.6923828125,1895.4371337890625,0.0,3655.5361328125,0.9692102670669556,1.0,0.0,3.0,1.0,0.0
17848440,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438171386719,0.8432564735412598,0.4026688039302826,0.3650540709495544,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437561035156,0.9740076065063475,0.6113183498382568,0.5800400376319885,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437866210937,0.8793400526046753,0.4589249491691589,0.3224335014820099,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438171386719,0.8347074389457703,0.3899089992046356,0.3721632063388824,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94390869140625,0.6927211284637451,0.2185766249895095,1.0008511543273926,284.9437866210937,284.95001220703125,301.0013427734375,293.6119384765625,298.4744567871094,297.2323608398437,283.9435729980469,1.0,0.6047166585922241,0.4380348324775696,0.4380348324775696,1.0,1.0,-3.170696258544922,1.042641043663025,2.1280550956726074,0.326386958360672,0.9811399579048156,0.9811399579048156,0.0,174.62928771972656,187.0,63513.9453125,0.0,2759.931884765625,1.0,278.1499938964844,282.00762939453125,296.6233215332031,300.7235107421875,293.1499938964844,293.1499938964844,278.1499938964844,35777.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272093772888184,1.0,0.0,0.0,3.935407876968384,3.935434579849243,1.0334102853448712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.4462890625,0.0,1872.6923828125,1895.4371337890625,0.0,3655.5361328125,0.9692102670669556,1.0,0.0,3.0,1.0,0.0
17848500,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423828125,0.8400009274482727,0.4024270474910736,0.3649254739284515,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423522949219,0.9703133702278136,0.6112964153289795,0.5800350308418274,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423828125,0.876635730266571,0.4601401090621948,0.3233416676521301,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423828125,0.8318819403648376,0.390203595161438,0.3725373446941376,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.6899182200431824,0.2185891270637512,1.001356840133667,284.9423828125,284.95001220703125,300.9933166503906,293.5959167480469,298.4678039550781,297.2301330566406,283.9423217773437,1.0,0.6064745783805847,0.437141090631485,0.437141090631485,1.0,1.0,-3.172684669494629,1.0411735773086548,2.131511211395264,0.3244233429431915,0.9777458310127258,0.9777458310127258,0.0,177.33291625976562,187.0,63478.0234375,0.0,2778.60400390625,1.0,278.1499938964844,282.0062866210937,296.6047668457031,300.7021789550781,293.1499938964844,293.1499938964844,278.1499938964844,35948.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278902411460876,1.0,0.0,0.0,3.9343419075012207,3.93436861038208,1.03285049135593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.1845703125,0.0,1872.7056884765625,1895.4371337890625,0.0,3661.787841796875,0.9690930843353271,1.0,0.0,3.0,1.0,0.0
17848560,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94256591796875,0.8372253179550171,0.4022069275379181,0.3648047149181366,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425964355469,0.9671289920806884,0.6113826036453247,0.5801481008529663,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425964355469,0.8744524717330933,0.4613831043243408,0.324259877204895,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94256591796875,0.8295056223869324,0.390511155128479,0.372910588979721,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94256591796875,0.6875410676002502,0.218617707490921,1.0018764734268188,284.9425964355469,284.95001220703125,300.9850769042969,293.5798034667969,298.46270751953125,297.22857666015625,283.942626953125,1.0,0.6080808043479919,0.4366877973079681,0.4366877973079681,1.0,1.0,-3.1748523712158203,1.0407918691635132,2.1340606212615967,0.323506236076355,0.9753699898719788,0.9753699898719788,0.0,179.72312927246094,190.0,63446.23046875,0.0,2795.958984375,1.0,278.1499938964844,282.00634765625,296.5868835449219,300.68145751953125,293.1499938964844,293.1499938964844,278.1499938964844,36051.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284590482711792,1.0,0.0,0.0,3.932128190994263,3.932154893875122,1.0316884981875774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.716796875,0.0,1870.70458984375,1895.4371337890625,0.0,3667.008544921875,0.9686768651008606,1.0,0.0,3.0,1.0,0.0
17848620,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8326277136802673,0.4018126428127289,0.3645860552787781,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.9618041515350342,0.6117438077926636,0.5805771350860596,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8711316585540771,0.4639379680156708,0.3261287808418274,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8256449103355408,0.3911557793617248,0.3736621439456939,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446716308594,0.6836497783660889,0.2187122106552124,1.002979040145874,284.9447326660156,284.95001220703125,300.96795654296875,293.5472412109375,298.45343017578125,297.2267761230469,283.9448547363281,1.0,0.6109886169433594,0.435781180858612,0.435781180858612,1.0,1.0,-3.1795814037323,1.0403056144714355,2.1392757892608643,0.3218669295310974,0.972692847251892,0.972692847251892,0.0,183.86520385742188,193.0,63387.16015625,0.0,2828.078857421875,1.0,278.1499938964844,282.0077209472656,296.55255126953125,300.6421813964844,293.1499938964844,293.1499938964844,278.1499938964844,36125.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929456889629364,1.0,0.0,0.0,3.9270267486572266,3.927053689956665,1.02901333320915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.26953125,0.0,1864.7763671875,1895.4371337890625,0.0,3676.162353515625,0.9675948619842528,1.0,0.0,3.0,1.0,0.0
17848680,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8326277136802673,0.4018126428127289,0.3645860552787781,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.9618041515350342,0.6117438077926636,0.5805771350860596,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8711316585540771,0.4639379680156708,0.3261287808418274,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8256449103355408,0.3911557793617248,0.3736621439456939,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446716308594,0.6836497783660889,0.2187122106552124,1.002979040145874,284.9447326660156,284.95001220703125,300.96795654296875,293.5472412109375,298.45343017578125,297.2267761230469,283.9448547363281,1.0,0.6109886169433594,0.435781180858612,0.435781180858612,1.0,1.0,-3.1795814037323,1.0403056144714355,2.1392757892608643,0.3218669295310974,0.972692847251892,0.972692847251892,0.0,183.86520385742188,193.0,63387.16015625,0.0,2828.078857421875,1.0,278.1499938964844,282.0077209472656,296.55255126953125,300.6421813964844,293.1499938964844,293.1499938964844,278.1499938964844,36125.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929456889629364,1.0,0.0,0.0,3.9270267486572266,3.927053689956665,1.02901333320915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.26953125,0.0,1864.7763671875,1895.4371337890625,0.0,3676.162353515625,0.9675948619842528,1.0,0.0,3.0,1.0,0.0
17848740,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.8288480639457703,0.4014492630958557,0.3643825650215149,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.9574046730995178,0.6122289299964905,0.5811424851417542,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.8687250018119812,0.4665644466876983,0.3280367255210876,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.8225504159927368,0.3918176591396332,0.3744138479232788,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94677734375,0.6805173754692078,0.2188391387462616,1.004148006439209,284.9468078613281,284.95001220703125,300.95001220703125,293.5142822265625,298.4445495605469,297.2259521484375,283.9468994140625,1.0,0.6136180758476257,0.4348745346069336,0.4348745346069336,1.0,1.0,-3.184619665145874,1.0399229526519775,2.1446967124938965,0.3202696740627289,0.971659243106842,0.971659243106842,0.0,187.4380798339844,196.0,63334.89453125,0.0,2857.834228515625,1.0,278.1499938964844,282.0087280273437,296.5190734863281,300.6047668457031,293.1499938964844,293.1499938964844,278.1499938964844,36113.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304048418998718,1.0,0.0,0.0,3.92280912399292,3.9228358268737793,1.0268041705785436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.11328125,0.0,1859.30517578125,1895.4371337890625,0.0,3684.8515625,0.9666423797607422,1.0,0.0,3.0,1.0,0.0
17848800,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.8288480639457703,0.4014492630958557,0.3643825650215149,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.9574046730995178,0.6122289299964905,0.5811424851417542,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.8687250018119812,0.4665644466876983,0.3280367255210876,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.8225504159927368,0.3918176591396332,0.3744138479232788,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94677734375,0.6805173754692078,0.2188391387462616,1.004148006439209,284.9468078613281,284.95001220703125,300.95001220703125,293.5142822265625,298.4445495605469,297.2259521484375,283.9468994140625,1.0,0.6136180758476257,0.4348745346069336,0.4348745346069336,1.0,1.0,-3.184619665145874,1.0399229526519775,2.1446967124938965,0.3202696740627289,0.971659243106842,0.971659243106842,0.0,187.4380798339844,196.0,63334.89453125,0.0,2857.834228515625,1.0,278.1499938964844,282.0087280273437,296.5190734863281,300.6047668457031,293.1499938964844,293.1499938964844,278.1499938964844,36113.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304048418998718,1.0,0.0,0.0,3.92280912399292,3.9228358268737793,1.0268041705785436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.11328125,0.0,1859.30517578125,1895.4371337890625,0.0,3684.8515625,0.9666423797607422,1.0,0.0,3.0,1.0,0.0
17848860,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.8254340887069702,0.4010868370532989,0.364175409078598,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.9533935189247132,0.6127321124076843,0.5817312598228455,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.8667374849319458,0.4692299365997314,0.3299678862094879,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.8197911977767944,0.3924723863601684,0.3751535415649414,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.6777341961860657,0.2189740687608719,1.005326271057129,284.9479675292969,284.95001220703125,300.9296875,293.4790344238281,298.4350280761719,297.2254943847656,283.9480285644531,1.0,0.6161161065101624,0.4338805675506592,0.4338805675506592,1.0,1.0,-3.189705848693848,1.0393328666687012,2.1503727436065674,0.3184598684310913,0.9709570407867432,0.9709570407867432,0.0,190.771713256836,199.0,63281.67578125,0.0,2886.478759765625,1.0,278.1499938964844,282.0087890625,296.484375,300.566650390625,293.1499938964844,293.1499938964844,278.1499938964844,36093.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931504249572754,1.0,0.0,0.0,3.9194955825805664,3.919522285461426,1.0250702189296137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.5908203125,0.0,1854.9287109375,1895.4371337890625,0.0,3694.921875,0.9658833742141724,1.0,0.0,3.0,1.0,0.0
17848920,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.8254340887069702,0.4010868370532989,0.364175409078598,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.9533935189247132,0.6127321124076843,0.5817312598228455,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.8667374849319458,0.4692299365997314,0.3299678862094879,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.8197911977767944,0.3924723863601684,0.3751535415649414,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.6777341961860657,0.2189740687608719,1.005326271057129,284.9479675292969,284.95001220703125,300.9296875,293.4790344238281,298.4350280761719,297.2254943847656,283.9480285644531,1.0,0.6161161065101624,0.4338805675506592,0.4338805675506592,1.0,1.0,-3.189705848693848,1.0393328666687012,2.1503727436065674,0.3184598684310913,0.9709570407867432,0.9709570407867432,0.0,190.771713256836,199.0,63281.67578125,0.0,2886.478759765625,1.0,278.1499938964844,282.0087890625,296.484375,300.566650390625,293.1499938964844,293.1499938964844,278.1499938964844,36093.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931504249572754,1.0,0.0,0.0,3.9194955825805664,3.919522285461426,1.0250702189296137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.5908203125,0.0,1854.9287109375,1895.4371337890625,0.0,3694.921875,0.9658833742141724,1.0,0.0,3.0,1.0,0.0
17848980,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8222351670265198,0.4007137715816498,0.3639558553695678,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.9496037364006042,0.6132165193557739,0.582304835319519,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8650137186050415,0.4719280004501343,0.3319193422794342,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8172240257263184,0.3931066691875458,0.3758710026741028,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.675165593624115,0.2191054821014404,1.0064752101898191,284.9482421875,284.95001220703125,300.9056396484375,293.4398498535156,298.4242553710937,297.2252502441406,283.9482727050781,1.0,0.6185237169265747,0.4328866004943847,0.4328866004943847,1.0,1.0,-3.19472336769104,1.0386962890625,2.15602707862854,0.3166239559650421,0.9699652791023254,0.9699652791023254,0.0,193.9668884277344,202.0,63217.94140625,0.0,2914.310546875,1.0,278.1499938964844,282.00811767578125,296.445556640625,300.5243835449219,293.1499938964844,293.1499938964844,278.1499938964844,36089.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327669143676758,1.0,0.0,0.0,3.9162802696228014,3.916306972503662,1.023389131660224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.7822265625,0.0,1850.80419921875,1895.4371337890625,0.0,3706.476806640625,0.9651533961296082,1.0,0.0,3.0,1.0,0.0
17849040,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8222351670265198,0.4007137715816498,0.3639558553695678,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.9496037364006042,0.6132165193557739,0.582304835319519,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8650137186050415,0.4719280004501343,0.3319193422794342,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8172240257263184,0.3931066691875458,0.3758710026741028,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.675165593624115,0.2191054821014404,1.0064752101898191,284.9482421875,284.95001220703125,300.9056396484375,293.4398498535156,298.4242553710937,297.2252502441406,283.9482727050781,1.0,0.6185237169265747,0.4328866004943847,0.4328866004943847,1.0,1.0,-3.19472336769104,1.0386962890625,2.15602707862854,0.3166239559650421,0.9699652791023254,0.9699652791023254,0.0,193.9668884277344,202.0,63217.94140625,0.0,2914.310546875,1.0,278.1499938964844,282.00811767578125,296.445556640625,300.5243835449219,293.1499938964844,293.1499938964844,278.1499938964844,36089.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327669143676758,1.0,0.0,0.0,3.9162802696228014,3.916306972503662,1.023389131660224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.7822265625,0.0,1850.80419921875,1895.4371337890625,0.0,3706.476806640625,0.9651533961296082,1.0,0.0,3.0,1.0,0.0
17849100,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.820676863193512,0.4005239307880401,0.3638426661491394,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.947746992111206,0.6134514808654785,0.5825850367546082,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8642057180404663,0.473284363746643,0.3328997492790222,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8159754872322083,0.3934179544448852,0.3762237727642059,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.6739270091056824,0.2191693186759948,1.0070395469665527,284.9482421875,284.95001220703125,300.8923034667969,293.4188842773437,298.4186096191406,297.22515869140625,283.9482727050781,1.0,0.6197105646133423,0.4323896169662475,0.4323896169662475,1.0,1.0,-3.19720458984375,1.0383625030517578,2.158842086791992,0.3156978189945221,0.969373106956482,0.969373106956482,0.0,195.54519653320312,202.0,63183.15625,0.0,2928.096435546875,1.0,278.1499938964844,282.0076599121094,296.4251708984375,300.5020446777344,293.1499938964844,293.1499938964844,278.1499938964844,36090.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334688782691956,1.0,0.0,0.0,3.914583444595337,3.914610147476196,1.022502488012833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.7724609375,0.0,1848.661376953125,1895.4371337890625,0.0,3712.895751953125,0.9647705554962158,1.0,0.0,3.0,1.0,0.0
17849160,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8191443085670471,0.4003308117389679,0.3637261092662811,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.9459169507026672,0.6136776804924011,0.5828571319580078,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8634356260299683,0.4746477007865906,0.3338846862316131,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8147487640380859,0.3937230110168457,0.37657031416893,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.6727184653282166,0.2192307859659195,1.0075914859771729,284.9481506347656,284.95001220703125,300.8781433105469,293.3970947265625,298.4126281738281,297.2250671386719,283.9481506347656,1.0,0.6208839416503906,0.4319031238555908,0.4319031238555908,1.0,1.0,-3.1996564865112305,1.0380394458770752,2.161617040634156,0.3147900998592376,0.9686709642410278,0.9686709642410278,0.0,197.1081695556641,205.0,63144.83203125,0.0,2941.756103515625,1.0,278.1499938964844,282.0071716308594,296.4036560058594,300.4784545898437,293.1499938964844,293.1499938964844,278.1499938964844,36095.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341797232627868,1.0,0.0,0.0,3.912721872329712,3.9127485752105713,1.0215302381766378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.0703125,0.0,1846.3367919921875,1895.4371337890625,0.0,3719.39208984375,0.9643527269363404,1.0,0.0,3.0,1.0,0.0
17849220,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.8161296844482422,0.3999364972114563,0.3634849488735199,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.9423133730888368,0.6141085028648376,0.5833808183670044,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.8619799613952637,0.4773911833763122,0.3358655571937561,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.8123376965522766,0.394318163394928,0.3772485554218292,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.6703709959983826,0.2193477004766464,1.008665680885315,284.94781494140625,284.95001220703125,300.8474426269531,293.3511962890625,298.40008544921875,297.2249450683594,283.94781494140625,1.0,0.6232023239135742,0.4309301376342773,0.4309301376342773,1.0,1.0,-3.204484462738037,1.0373584032058716,2.167126178741455,0.3129593133926391,0.9670221209526062,0.9670221209526062,0.0,200.20919799804688,208.0,63060.10546875,0.0,2968.8408203125,1.0,278.1499938964844,282.0061340332031,296.3583068847656,300.42828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36110.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356593489646912,1.0,0.0,0.0,3.908518075942993,3.908544778823853,1.0193364232691238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.119140625,0.0,1841.1331787109373,1895.4371337890625,0.0,3732.9033203125,0.963412582874298,1.0,0.0,3.0,1.0,0.0
17849280,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.8161296844482422,0.3999364972114563,0.3634849488735199,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.9423133730888368,0.6141085028648376,0.5833808183670044,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.8619799613952637,0.4773911833763122,0.3358655571937561,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.8123376965522766,0.394318163394928,0.3772485554218292,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.6703709959983826,0.2193477004766464,1.008665680885315,284.94781494140625,284.95001220703125,300.8474426269531,293.3511962890625,298.40008544921875,297.2249450683594,283.94781494140625,1.0,0.6232023239135742,0.4309301376342773,0.4309301376342773,1.0,1.0,-3.204484462738037,1.0373584032058716,2.167126178741455,0.3129593133926391,0.9670221209526062,0.9670221209526062,0.0,200.20919799804688,208.0,63060.10546875,0.0,2968.8408203125,1.0,278.1499938964844,282.0061340332031,296.3583068847656,300.42828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36110.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356593489646912,1.0,0.0,0.0,3.908518075942993,3.908544778823853,1.0193364232691238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.119140625,0.0,1841.1331787109373,1895.4371337890625,0.0,3732.9033203125,0.963412582874298,1.0,0.0,3.0,1.0,0.0
17849340,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474792480469,0.8137534260749817,0.3996122777462005,0.3632834553718567,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474792480469,0.93947833776474,0.6144264340400696,0.5837746262550354,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474792480469,0.8608903884887695,0.4796047210693359,0.3374628126621246,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474792480469,0.8104383945465088,0.3947769701480865,0.3777742087841034,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474792480469,0.6685523986816406,0.2194339632987976,1.009489893913269,284.9474792480469,284.95001220703125,300.82080078125,293.3124389648437,298.3892822265625,297.2248840332031,283.9474792480469,1.0,0.6250306367874146,0.4301517605781555,0.4301517605781555,1.0,1.0,-3.208260297775269,1.0367721319198608,2.1714882850646973,0.3114757537841797,0.9654463529586792,0.9654463529586792,0.0,202.66954040527344,208.0,62982.73828125,0.0,2990.26806640625,1.0,278.1499938964844,282.0053405761719,296.3195495605469,300.3849792480469,293.1499938964844,293.1499938964844,278.1499938964844,36125.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368459582328796,1.0,0.0,0.0,3.904504776000977,3.904531240463257,1.0172441307076951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.6171875,0.0,1836.186767578125,1895.4371337890625,0.0,3743.727294921875,0.962517023086548,1.0,0.0,3.0,1.0,0.0
17849400,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.8131622672080994,0.399530291557312,0.3632321953773498,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.9387750625610352,0.6145027279853821,0.5838700532913208,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.8606264591217041,0.4801602661609649,0.3378635942935943,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.8099660873413086,0.3948896527290344,0.3779036998748779,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.6681048274040222,0.2194546908140182,1.0096919536590576,284.9474182128906,284.95001220703125,300.8138427734375,293.302490234375,298.3865051269531,297.2248840332031,283.9474182128906,1.0,0.6254848837852478,0.4299571514129638,0.4299571514129638,1.0,1.0,-3.2091939449310303,1.0366204977035522,2.172573566436768,0.3111023604869842,0.96502947807312,0.96502947807312,0.0,203.2831420898437,211.0,62962.42578125,0.0,2995.6025390625,1.0,278.1499938964844,282.00518798828125,296.30963134765625,300.3738098144531,293.1499938964844,293.1499938964844,278.1499938964844,36129.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371469616889954,1.0,0.0,0.0,3.9034252166748047,3.903451681137085,1.0166817219214863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.8203125,0.0,1834.8568115234373,1895.4371337890625,0.0,3746.47119140625,0.9622761011123656,1.0,0.0,3.0,1.0,0.0
17849460,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.947021484375,0.8102146983146667,0.3991153836250305,0.3629713356494903,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.947021484375,0.9352908134460448,0.6148685216903687,0.5843325853347778,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.947021484375,0.8593500256538391,0.4829487204551697,0.3398748338222503,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.947021484375,0.8076138496398926,0.3954433798789978,0.3785417973995209,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.6659056544303894,0.2195542305707931,1.010683536529541,284.947021484375,284.95001220703125,300.7776184082031,293.2513732910156,298.3723449707031,297.224853515625,283.947021484375,1.0,0.6277435421943665,0.428991824388504,0.428991824388504,1.0,1.0,-3.213813066482544,1.035855412483215,2.177957773208618,0.3092414736747741,0.9628392457962036,0.9628392457962036,0.0,206.34703063964844,214.0,62856.04296875,0.0,3022.193603515625,1.0,278.1499938964844,282.0043334960937,296.2589111328125,300.31658935546875,293.1499938964844,293.1499938964844,278.1499938964844,36150.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386892318725586,1.0,0.0,0.0,3.89765977859497,3.897686243057251,1.013680616779311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.001953125,0.0,1827.7579345703125,1895.4371337890625,0.0,3760.519775390625,0.9609886407852172,1.0,0.0,3.0,1.0,0.0
17849520,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.947021484375,0.8102146983146667,0.3991153836250305,0.3629713356494903,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.947021484375,0.9352908134460448,0.6148685216903687,0.5843325853347778,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.947021484375,0.8593500256538391,0.4829487204551697,0.3398748338222503,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.947021484375,0.8076138496398926,0.3954433798789978,0.3785417973995209,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.6659056544303894,0.2195542305707931,1.010683536529541,284.947021484375,284.95001220703125,300.7776184082031,293.2513732910156,298.3723449707031,297.224853515625,283.947021484375,1.0,0.6277435421943665,0.428991824388504,0.428991824388504,1.0,1.0,-3.213813066482544,1.035855412483215,2.177957773208618,0.3092414736747741,0.9628392457962036,0.9628392457962036,0.0,206.34703063964844,214.0,62856.04296875,0.0,3022.193603515625,1.0,278.1499938964844,282.0043334960937,296.2589111328125,300.31658935546875,293.1499938964844,293.1499938964844,278.1499938964844,36150.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386892318725586,1.0,0.0,0.0,3.89765977859497,3.897686243057251,1.013680616779311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.001953125,0.0,1827.7579345703125,1895.4371337890625,0.0,3760.519775390625,0.9609886407852172,1.0,0.0,3.0,1.0,0.0
17849580,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.8072726726531982,0.3986891210079193,0.3626998960971832,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.9318614602088928,0.6151933073997498,0.58475661277771,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.8581522107124329,0.4857624471187591,0.3419034481048584,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.8052706718444824,0.3959727585315704,0.3791565597057342,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.6637697219848633,0.2196437269449234,1.011628270149231,284.9467163085937,284.95001220703125,300.7390441894531,293.1982116699219,298.3572998046875,297.224853515625,283.9467163085937,1.0,0.6299741864204407,0.4280264973640442,0.4280264973640442,1.0,1.0,-3.218312263488769,1.0350340604782104,2.1832783222198486,0.3073560297489166,0.9604218006134032,0.9604218006134032,0.0,209.39764404296875,217.0,62738.234375,0.0,3048.52587890625,1.0,278.1499938964844,282.0036926269531,296.2055969238281,300.2558898925781,293.1499938964844,293.1499938964844,278.1499938964844,36170.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401972889900208,1.0,0.0,0.0,3.8909969329833984,3.891023397445679,1.0102178293891484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2353515625,0.0,1819.5447998046875,1895.4371337890625,0.0,3774.238525390625,0.9595001339912416,1.0,0.0,3.0,1.0,0.0
17849640,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.8072726726531982,0.3986891210079193,0.3626998960971832,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.9318614602088928,0.6151933073997498,0.58475661277771,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.8581522107124329,0.4857624471187591,0.3419034481048584,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.8052706718444824,0.3959727585315704,0.3791565597057342,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.6637697219848633,0.2196437269449234,1.011628270149231,284.9467163085937,284.95001220703125,300.7390441894531,293.1982116699219,298.3572998046875,297.224853515625,283.9467163085937,1.0,0.6299741864204407,0.4280264973640442,0.4280264973640442,1.0,1.0,-3.218312263488769,1.0350340604782104,2.1832783222198486,0.3073560297489166,0.9604218006134032,0.9604218006134032,0.0,209.39764404296875,217.0,62738.234375,0.0,3048.52587890625,1.0,278.1499938964844,282.0036926269531,296.2055969238281,300.2558898925781,293.1499938964844,293.1499938964844,278.1499938964844,36170.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401972889900208,1.0,0.0,0.0,3.8909969329833984,3.891023397445679,1.0102178293891484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2353515625,0.0,1819.5447998046875,1895.4371337890625,0.0,3774.238525390625,0.9595001339912416,1.0,0.0,3.0,1.0,0.0
17849700,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465637207031,0.8057965040206909,0.3984728157520294,0.3625613451004028,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465637207031,0.9301666617393494,0.6153441071510315,0.5849578380584717,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465637207031,0.8575765490531921,0.4871761202812195,0.3429225087165832,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465637207031,0.8041070103645325,0.3962307274341583,0.3794575929641723,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94659423828125,0.6627228856086731,0.2196857929229736,1.0120885372161863,284.9465637207031,284.95001220703125,300.718994140625,293.1709899902344,298.349609375,297.224853515625,283.94659423828125,1.0,0.6310820579528809,0.4275438189506531,0.4275438189506531,1.0,1.0,-3.220527648925781,1.0346060991287231,2.185921430587769,0.3064047694206238,0.9591732621192932,0.9591732621192932,0.0,210.9220123291016,217.0,62676.83203125,0.0,3061.641357421875,1.0,278.1499938964844,282.00341796875,296.1784362792969,300.22479248046875,293.1499938964844,293.1499938964844,278.1499938964844,36180.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409615397453308,1.0,0.0,0.0,3.887448072433472,3.887474298477173,1.0083758752443828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.4462890625,0.0,1815.1705322265625,1895.4371337890625,0.0,3781.18408203125,0.958706259727478,1.0,0.0,3.0,1.0,0.0
17849760,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.8043220043182373,0.3982543647289276,0.3624207973480224,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.9284864068031312,0.6154857873916626,0.5851505994796753,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.8570168018341064,0.4885946810245514,0.3439449667930603,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.8029547333717346,0.3964836597442627,0.3797538876533508,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.6616901755332947,0.219725877046585,1.012539625167847,284.94647216796875,284.95001220703125,300.69842529296875,293.14337158203125,298.34185791015625,297.224853515625,283.94647216796875,1.0,0.6321845650672913,0.4270916283130646,0.4270916283130646,1.0,1.0,-3.222718477249145,1.0342401266098022,2.188478469848633,0.3055220246315002,0.9579123854637146,0.9579123854637146,0.0,212.4450225830078,220.0,62614.03515625,0.0,3074.712890625,1.0,278.1499938964844,282.0032043457031,296.1508483886719,300.1932067871094,293.1499938964844,293.1499938964844,278.1499938964844,36188.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417240619659424,1.0,0.0,0.0,3.883765935897827,3.883792161941528,1.006466618491686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4130859375,0.0,1810.629150390625,1895.4371337890625,0.0,3788.109619140625,0.9578821063041688,1.0,0.0,3.0,1.0,0.0
17849820,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8014118075370789,0.3978093862533569,0.3621324300765991,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.9251692295074464,0.6157369017601013,0.5855059623718262,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8559442162513733,0.4914481341838836,0.346001386642456,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8006813526153564,0.3969717621803283,0.3803296089172363,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.6596648693084717,0.2197991460561752,1.0134106874465942,284.9462890625,284.95001220703125,300.656005859375,293.0872497558594,298.3258972167969,297.22491455078125,283.9463195800781,1.0,0.634371817111969,0.4261872470378876,0.4261872470378876,1.0,1.0,-3.2270123958587646,1.0334768295288086,2.193535566329956,0.3037482500076294,0.9553212523460388,0.9553212523460388,0.0,215.4864501953125,223.0,62483.109375,0.0,3100.6904296875,1.0,278.1499938964844,282.0028991699219,296.0946350097656,300.1284484863281,293.1499938964844,293.1499938964844,278.1499938964844,36202.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432246088981628,1.0,0.0,0.0,3.875955581665039,3.8759820461273193,1.0024226639870903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.49609375,0.0,1800.995849609375,1895.4371337890625,0.0,3801.72412109375,0.9561325311660768,1.0,0.0,3.0,1.0,0.0
17849880,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8014118075370789,0.3978093862533569,0.3621324300765991,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.9251692295074464,0.6157369017601013,0.5855059623718262,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8559442162513733,0.4914481341838836,0.346001386642456,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8006813526153564,0.3969717621803283,0.3803296089172363,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.6596648693084717,0.2197991460561752,1.0134106874465942,284.9462890625,284.95001220703125,300.656005859375,293.0872497558594,298.3258972167969,297.22491455078125,283.9463195800781,1.0,0.634371817111969,0.4261872470378876,0.4261872470378876,1.0,1.0,-3.2270123958587646,1.0334768295288086,2.193535566329956,0.3037482500076294,0.9553212523460388,0.9553212523460388,0.0,215.4864501953125,223.0,62483.109375,0.0,3100.6904296875,1.0,278.1499938964844,282.0028991699219,296.0946350097656,300.1284484863281,293.1499938964844,293.1499938964844,278.1499938964844,36202.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432246088981628,1.0,0.0,0.0,3.875955581665039,3.8759820461273193,1.0024226639870903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.49609375,0.0,1800.995849609375,1895.4371337890625,0.0,3801.72412109375,0.9561325311660768,1.0,0.0,3.0,1.0,0.0
17849940,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461669921875,0.7985510230064392,0.3973559737205505,0.3618366718292236,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461669921875,0.9219149351119996,0.6159533858299255,0.5858292579650879,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461669921875,0.8549242615699768,0.4943170845508575,0.3480687737464905,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461669921875,0.7984479069709778,0.3974413871765136,0.3808880746364593,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461669921875,0.6576902270317078,0.2198653817176818,1.0142505168914795,284.9461669921875,284.95001220703125,300.6120910644531,293.0301818847656,298.3095703125,297.2249450683594,283.9461975097656,1.0,0.6365404725074768,0.4252828359603882,0.4252828359603882,1.0,1.0,-3.2312123775482178,1.0326683521270752,2.1985440254211426,0.3019540905952453,0.9526757001876832,0.9526757001876832,0.0,218.5272521972656,226.0,62347.45703125,0.0,3126.5283203125,1.0,278.1499938964844,282.002685546875,296.03759765625,300.0625,293.1499938964844,293.1499938964844,278.1499938964844,36215.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447198510169984,1.0,0.0,0.0,3.86773943901062,3.867765665054321,9.981773700928898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.884765625,0.0,1790.881591796875,1895.4371337890625,0.0,3815.27197265625,0.9542902708053588,1.0,0.0,3.0,1.0,0.0
17850000,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461669921875,0.7985510230064392,0.3973559737205505,0.3618366718292236,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461669921875,0.9219149351119996,0.6159533858299255,0.5858292579650879,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461669921875,0.8549242615699768,0.4943170845508575,0.3480687737464905,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461669921875,0.7984479069709778,0.3974413871765136,0.3808880746364593,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461669921875,0.6576902270317078,0.2198653817176818,1.0142505168914795,284.9461669921875,284.95001220703125,300.6120910644531,293.0301818847656,298.3095703125,297.2249450683594,283.9461975097656,1.0,0.6365404725074768,0.4252828359603882,0.4252828359603882,1.0,1.0,-3.2312123775482178,1.0326683521270752,2.1985440254211426,0.3019540905952453,0.9526757001876832,0.9526757001876832,0.0,218.5272521972656,226.0,62347.45703125,0.0,3126.5283203125,1.0,278.1499938964844,282.002685546875,296.03759765625,300.0625,293.1499938964844,293.1499938964844,278.1499938964844,36215.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447198510169984,1.0,0.0,0.0,3.86773943901062,3.867765665054321,9.981773700928898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.884765625,0.0,1790.881591796875,1895.4371337890625,0.0,3815.27197265625,0.9542902708053588,1.0,0.0,3.0,1.0,0.0
17850060,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7957394123077393,0.3968931436538696,0.3615325689315796,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.9187286496162416,0.6161296367645264,0.5861151814460754,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.8539552092552185,0.4972009062767029,0.3501468300819397,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7962526679039001,0.3978902697563171,0.3814270794391632,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.6557644009590149,0.2199237942695617,1.0150554180145264,284.9460754394531,284.95001220703125,300.56695556640625,292.9725952148437,298.29278564453125,297.2249755859375,283.9460754394531,1.0,0.6386889219284058,0.4243380725383758,0.4243380725383758,1.0,1.0,-3.2353057861328125,1.0317078828811646,2.2035977840423584,0.3000365197658539,0.94996577501297,0.94996577501297,0.0,221.56581115722656,229.0,62206.6875,0.0,3152.185791015625,1.0,278.1499938964844,282.0025939941406,295.9799194335937,299.9955139160156,293.1499938964844,293.1499938964844,278.1499938964844,36226.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461854100227356,1.0,0.0,0.0,3.859100580215454,3.8591268062591553,9.937233471646325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.5888671875,0.0,1780.273681640625,1895.4371337890625,0.0,3828.532958984375,0.9523527026176452,1.0,0.0,3.0,1.0,0.0
