time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850120,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7957394123077393,0.3968931436538696,0.3615325689315796,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.9187286496162416,0.6161296367645264,0.5861151814460754,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.8539552092552185,0.4972009062767029,0.3501468300819397,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7962526679039001,0.3978902697563171,0.3814270794391632,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.6557644009590149,0.2199237942695617,1.0150554180145264,284.9460754394531,284.95001220703125,300.56695556640625,292.9725952148437,298.29278564453125,297.2249755859375,283.9460754394531,1.0,0.6386889219284058,0.4243380725383758,0.4243380725383758,1.0,1.0,-3.2353057861328125,1.0317078828811646,2.2035977840423584,0.3000365197658539,0.94996577501297,0.94996577501297,0.0,221.56581115722656,229.0,62206.6875,0.0,3152.185791015625,1.0,278.1499938964844,282.0025939941406,295.9799194335937,299.9955139160156,293.1499938964844,293.1499938964844,278.1499938964844,36226.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461854100227356,1.0,0.0,0.0,3.859100580215454,3.8591268062591553,9.937233471646325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.5888671875,0.0,1780.273681640625,1895.4371337890625,0.0,3828.532958984375,0.9523527026176452,1.0,0.0,3.0,1.0,0.0
17850180,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7929756045341492,0.3964214026927948,0.3612205386161804,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.9156161546707152,0.6162649989128113,0.5863631367683411,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.8530322909355164,0.5000969767570496,0.3522337079048157,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.794093668460846,0.3983190059661865,0.3819471597671509,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.6538848280906677,0.2199746817350387,1.015827178955078,284.94598388671875,284.95001220703125,300.5208740234375,292.9148254394531,298.2757568359375,297.2250061035156,283.9460144042969,1.0,0.6408174633979797,0.4233932793140411,0.4233932793140411,1.0,1.0,-3.2392919063568115,1.030693769454956,2.2085981369018555,0.2980935573577881,0.9472471475601196,0.9472471475601196,0.0,224.6033172607422,232.0,62062.95703125,0.0,3177.6650390625,1.0,278.1499938964844,282.0025939941406,295.9220886230469,299.92803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36234.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476174116134644,1.0,0.0,0.0,3.8501594066619873,3.850185394287109,9.891239187709289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.9677734375,0.0,1769.320556640625,1895.4371337890625,0.0,3841.472900390625,0.9503463506698608,1.0,0.0,3.0,1.0,0.0
17850240,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7929756045341492,0.3964214026927948,0.3612205386161804,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.9156161546707152,0.6162649989128113,0.5863631367683411,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.8530322909355164,0.5000969767570496,0.3522337079048157,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.794093668460846,0.3983190059661865,0.3819471597671509,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.6538848280906677,0.2199746817350387,1.015827178955078,284.94598388671875,284.95001220703125,300.5208740234375,292.9148254394531,298.2757568359375,297.2250061035156,283.9460144042969,1.0,0.6408174633979797,0.4233932793140411,0.4233932793140411,1.0,1.0,-3.2392919063568115,1.030693769454956,2.2085981369018555,0.2980935573577881,0.9472471475601196,0.9472471475601196,0.0,224.6033172607422,232.0,62062.95703125,0.0,3177.6650390625,1.0,278.1499938964844,282.0025939941406,295.9220886230469,299.92803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36234.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476174116134644,1.0,0.0,0.0,3.8501594066619873,3.850185394287109,9.891239187709289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.9677734375,0.0,1769.320556640625,1895.4371337890625,0.0,3841.472900390625,0.9503463506698608,1.0,0.0,3.0,1.0,0.0
17850300,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.7916109561920166,0.3961833119392395,0.3610627353191376,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.9140917658805848,0.6163234710693359,0.5864786505699158,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.852584958076477,0.5015475749969482,0.3532790541648865,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.7930281758308411,0.3985288143157959,0.3822030425071716,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.6529619097709656,0.2199984639883041,1.0162060260772705,284.94598388671875,284.95001220703125,300.49755859375,292.885986328125,298.2671813964844,297.2250366210937,283.94598388671875,1.0,0.6418768167495728,0.4229208827018738,0.4229208827018738,1.0,1.0,-3.2412595748901367,1.0301731824874878,2.21108627319336,0.2971152067184448,0.945888876914978,0.945888876914978,0.0,226.12384033203125,232.0,61990.53515625,0.0,3190.383056640625,1.0,278.1499938964844,282.00262451171875,295.8931884765625,299.8942565917969,293.1499938964844,293.1499938964844,278.1499938964844,36239.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483206272125244,1.0,0.0,0.0,3.845632314682007,3.845658302307129,9.867992503131973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.619140625,0.0,1763.791259765625,1895.4371337890625,0.0,3847.8203125,0.9493296146392822,1.0,0.0,3.0,1.0,0.0
17850360,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.7902589440345764,0.3959436118602752,0.3609033823013305,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.9125906229019164,0.616373598575592,0.5865864157676697,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.8521484732627869,0.5030001997947693,0.3543258309364319,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.7919726371765137,0.3987346887588501,0.3824551701545715,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.652050793170929,0.2200208157300949,1.0165784358978271,284.94598388671875,284.95001220703125,300.47412109375,292.85723876953125,298.25860595703125,297.2250366210937,283.94598388671875,1.0,0.642932116985321,0.4224730134010315,0.4224730134010315,1.0,1.0,-3.2432069778442383,1.0297030210494995,2.213503837585449,0.2961931824684143,0.9445533752441406,0.9445533752441406,0.0,227.64376831054688,235.0,61918.3984375,0.0,3203.066162109375,1.0,278.1499938964844,282.0027160644531,295.8643493652344,299.86053466796875,293.1499938964844,293.1499938964844,278.1499938964844,36242.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490117430686952,1.0,0.0,0.0,3.841078519821167,3.841104507446289,9.844635542322069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.333984375,0.0,1758.2330322265625,1895.4371337890625,0.0,3854.054443359375,0.9483070969581604,1.0,0.0,3.0,1.0,0.0
17850420,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7875908017158508,0.3954561948776245,0.3605774641036987,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.9096540808677672,0.6164335608482361,0.5867642164230347,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.8513076305389404,0.5059120059013367,0.356424480676651,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.789886474609375,0.3991278707981109,0.382941871881485,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.6502605676651001,0.2200586199760437,1.0172921419143677,284.9460144042969,284.95001220703125,300.427001953125,292.8002014160156,298.241455078125,297.2250366210937,283.946044921875,1.0,0.6450241208076477,0.4215772449970245,0.4215772449970245,1.0,1.0,-3.246997594833374,1.0287245512008667,2.218273162841797,0.2943390011787414,0.9419441223144532,0.9419441223144532,0.0,230.6796112060547,238.0,61774.33984375,0.0,3228.221923828125,1.0,278.1499938964844,282.0029296875,295.8072814941406,299.7935485839844,293.1499938964844,293.1499938964844,278.1499938964844,36245.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950359344482422,1.0,0.0,0.0,3.831908464431762,3.8319344520568848,9.79768628894817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.00390625,0.0,1747.0501708984375,1895.4371337890625,0.0,3866.198974609375,0.9462474584579468,1.0,0.0,3.0,1.0,0.0
17850480,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7875908017158508,0.3954561948776245,0.3605774641036987,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.9096540808677672,0.6164335608482361,0.5867642164230347,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.8513076305389404,0.5059120059013367,0.356424480676651,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.789886474609375,0.3991278707981109,0.382941871881485,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.6502605676651001,0.2200586199760437,1.0172921419143677,284.9460144042969,284.95001220703125,300.427001953125,292.8002014160156,298.241455078125,297.2250366210937,283.946044921875,1.0,0.6450241208076477,0.4215772449970245,0.4215772449970245,1.0,1.0,-3.246997594833374,1.0287245512008667,2.218273162841797,0.2943390011787414,0.9419441223144532,0.9419441223144532,0.0,230.6796112060547,238.0,61774.33984375,0.0,3228.221923828125,1.0,278.1499938964844,282.0029296875,295.8072814941406,299.7935485839844,293.1499938964844,293.1499938964844,278.1499938964844,36245.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950359344482422,1.0,0.0,0.0,3.831908464431762,3.8319344520568848,9.79768628894817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.00390625,0.0,1747.0501708984375,1895.4371337890625,0.0,3866.198974609375,0.9462474584579468,1.0,0.0,3.0,1.0,0.0
17850540,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.785280704498291,0.3950235545635223,0.3602876365184784,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.907157301902771,0.6164701581001282,0.5869059562683105,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.8505942821502686,0.5084773898124695,0.3582735359668731,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7880813479423523,0.3994663059711456,0.383363276720047,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.6487201452255249,0.2200891971588134,1.017909288406372,284.9460754394531,284.95001220703125,300.38543701171875,292.7507629394531,298.2263488769531,297.2250061035156,283.94610595703125,1.0,0.6468562483787537,0.42078897356987,0.42078897356987,1.0,1.0,-3.2502896785736084,1.0278395414352417,2.222450017929077,0.2926951348781585,0.9396739602088928,0.9396739602088928,0.0,233.3556671142578,238.0,61647.7421875,0.0,3250.337158203125,1.0,278.1499938964844,282.003173828125,295.75738525390625,299.73492431640625,293.1499938964844,293.1499938964844,278.1499938964844,36247.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514784216880798,1.0,0.0,0.0,3.823816537857056,3.823842287063599,9.756349754752591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.46484375,0.0,1737.2213134765625,1895.4371337890625,0.0,3876.27099609375,0.944428324699402,1.0,0.0,3.0,1.0,0.0
17850600,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7849686145782471,0.3949639499187469,0.3602475225925445,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.906822681427002,0.6164711713790894,0.5869215130805969,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.8504993915557861,0.508827269077301,0.3585257828235626,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7878371477127075,0.399510771036148,0.3834191262722015,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.6485124826431274,0.220092698931694,1.0179904699325562,284.9460754394531,284.95001220703125,300.3797912597656,292.7441101074219,298.22430419921875,297.2250061035156,283.94610595703125,1.0,0.6471043229103088,0.4206814765930176,0.4206814765930176,1.0,1.0,-3.250728368759156,1.0277146100997925,2.223013639450073,0.2924694418907165,0.9393728375434875,0.9393728375434875,0.0,233.72000122070312,241.0,61630.69140625,0.0,3253.330078125,1.0,278.1499938964844,282.0032043457031,295.7507019042969,299.72705078125,293.1499938964844,293.1499938964844,278.1499938964844,36247.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951630175113678,1.0,0.0,0.0,3.822718858718872,3.822744846343994,9.750749541126424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.904296875,0.0,1735.8887939453125,1895.4371337890625,0.0,3877.63623046875,0.9441816210746764,1.0,0.0,3.0,1.0,0.0
17850660,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.7823944091796875,0.3944630324840545,0.3599095940589905,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.904097318649292,0.6164577603340149,0.5870310664176941,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.8497273921966553,0.5117444396018982,0.3606290817260742,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.7858211994171143,0.3998719453811645,0.383875697851181,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.646804690361023,0.2201184630393982,1.018651247024536,284.9461975097656,284.95001220703125,300.3327331542969,292.6893005371094,298.20733642578125,297.2249450683594,283.9462280273437,1.0,0.649161159992218,0.4198164343833923,0.4198164343833923,1.0,1.0,-3.2543280124664307,1.026726007461548,2.227602005004883,0.2906570732593536,0.9369426369667052,0.9369426369667052,0.0,236.75537109375,229.0,61490.85546875,0.0,3278.169677734375,1.0,278.1499938964844,282.00360107421875,295.6958923339844,299.6623840332031,293.1499938964844,293.1499938964844,278.1499938964844,36245.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528623819351196,1.0,0.0,0.0,3.8136727809906006,3.813698291778565,9.704655212772195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.7451171875,0.0,1724.916015625,1895.4371337890625,0.0,3888.7119140625,0.9421474933624268,1.0,0.0,3.0,1.0,0.0
17850720,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.7823944091796875,0.3944630324840545,0.3599095940589905,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.904097318649292,0.6164577603340149,0.5870310664176941,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.8497273921966553,0.5117444396018982,0.3606290817260742,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.7858211994171143,0.3998719453811645,0.383875697851181,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.646804690361023,0.2201184630393982,1.018651247024536,284.9461975097656,284.95001220703125,300.3327331542969,292.6893005371094,298.20733642578125,297.2249450683594,283.9462280273437,1.0,0.649161159992218,0.4198164343833923,0.4198164343833923,1.0,1.0,-3.2543280124664307,1.026726007461548,2.227602005004883,0.2906570732593536,0.9369426369667052,0.9369426369667052,0.0,236.75537109375,229.0,61490.85546875,0.0,3278.169677734375,1.0,278.1499938964844,282.00360107421875,295.6958923339844,299.6623840332031,293.1499938964844,293.1499938964844,278.1499938964844,36245.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528623819351196,1.0,0.0,0.0,3.8136727809906006,3.813698291778565,9.704655212772195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.7451171875,0.0,1724.916015625,1895.4371337890625,0.0,3888.7119140625,0.9421474933624268,1.0,0.0,3.0,1.0,0.0
17850780,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.7851817011833191,0.3939873576164245,0.3593271970748901,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.90789133310318,0.6164456605911255,0.5868654847145081,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.8545012474060059,0.514682948589325,0.3625414669513702,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.7891988158226013,0.4002451300621032,0.3840658366680145,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449768066406,0.6492481827735901,0.2201633006334304,1.018073320388794,284.9449462890625,284.95001220703125,300.2861633300781,292.6361694335937,298.1905212402344,297.22509765625,283.94488525390625,1.0,0.6468378305435181,0.4189513921737671,0.4189513921737671,1.0,1.0,-3.255263566970825,1.0247656106948853,2.230498075485229,0.2885137498378753,0.9331182837486268,0.9331182837486268,0.0,232.8116149902344,217.0,61313.71484375,0.0,3258.352294921875,1.0,278.1499938964844,282.0032958984375,295.6415100097656,299.5965576171875,293.1499938964844,293.1499938964844,278.1499938964844,36295.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953909695148468,1.0,0.0,0.0,3.802984952926636,3.8030104637146,9.650337915445562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.35546875,0.0,1712.4302978515625,1895.4371337890625,0.0,3898.1142578125,0.939765691757202,1.0,0.0,3.0,1.0,0.0
17850840,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.7851817011833191,0.3939873576164245,0.3593271970748901,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.90789133310318,0.6164456605911255,0.5868654847145081,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.8545012474060059,0.514682948589325,0.3625414669513702,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.7891988158226013,0.4002451300621032,0.3840658366680145,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449768066406,0.6492481827735901,0.2201633006334304,1.018073320388794,284.9449462890625,284.95001220703125,300.2861633300781,292.6361694335937,298.1905212402344,297.22509765625,283.94488525390625,1.0,0.6468378305435181,0.4189513921737671,0.4189513921737671,1.0,1.0,-3.255263566970825,1.0247656106948853,2.230498075485229,0.2885137498378753,0.9331182837486268,0.9331182837486268,0.0,232.8116149902344,217.0,61313.71484375,0.0,3258.352294921875,1.0,278.1499938964844,282.0032958984375,295.6415100097656,299.5965576171875,293.1499938964844,293.1499938964844,278.1499938964844,36295.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953909695148468,1.0,0.0,0.0,3.802984952926636,3.8030104637146,9.650337915445562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.35546875,0.0,1712.4302978515625,1895.4371337890625,0.0,3898.1142578125,0.939765691757202,1.0,0.0,3.0,1.0,0.0
17850900,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94451904296875,0.7879621386528015,0.3937767148017883,0.3589952886104584,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94451904296875,0.9115790128707886,0.6164438724517822,0.5867185592651367,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94451904296875,0.8583602905273438,0.5161762237548828,0.3634641170501709,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94451904296875,0.7922788858413696,0.4004479944705963,0.3841078281402588,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94451904296875,0.6515688300132751,0.220209538936615,1.0175650119781494,284.94451904296875,284.95001220703125,300.2631225585937,292.6103210449219,298.1824035644531,297.22540283203125,283.9444885253906,1.0,0.6448388695716858,0.4185188710689544,0.4185188710689544,1.0,1.0,-3.255237340927124,1.0236060619354248,2.231631278991699,0.2873560488224029,0.9310306906700134,0.9310306906700134,0.0,229.16847229003903,217.0,61216.4453125,0.0,3238.0615234375,1.0,278.1499938964844,282.0036315917969,295.6152038574219,299.56365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36324.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954353928565979,1.0,0.0,0.0,3.7966036796569824,3.7966291904449454,9.61797809395648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.7763671875,0.0,1704.9932861328125,1895.4371337890625,0.0,3902.10009765625,0.938352644443512,1.0,0.0,3.0,1.0,0.0
17850960,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443054199219,0.7913206815719604,0.3935817182064056,0.3586559891700744,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443054199219,0.9160917401313782,0.6164456009864807,0.586552083492279,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443054199219,0.8628627061843872,0.517683207988739,0.3643797039985657,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443054199219,0.7959370613098145,0.400661289691925,0.384136825799942,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443054199219,0.6543704271316528,0.2202705889940261,1.017014741897583,284.9443054199219,284.95001220703125,300.24029541015625,292.5850524902344,298.1744079589844,297.225830078125,283.9442749023437,1.0,0.6425228118896484,0.4180838763713836,0.4180838763713836,1.0,1.0,-3.255103349685669,1.0224004983901978,2.2327029705047607,0.286175400018692,0.9289981722831726,0.9289981722831726,0.0,224.9446716308593,205.0,61117.85546875,0.0,3214.308837890625,1.0,278.1499938964844,282.0041809082031,295.58941650390625,299.5311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36345.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954745590686798,1.0,0.0,0.0,3.789920091629028,3.789945363998413,9.584144891050528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.2041015625,0.0,1697.160400390625,1895.4371337890625,0.0,3905.61181640625,0.9368671178817748,1.0,0.0,3.0,1.0,0.0
17851020,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443664550781,0.7994612455368042,0.3932312726974487,0.3579713106155395,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443664550781,0.9271909594535828,0.6164569854736328,0.5861817002296448,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443664550781,0.8735303282737732,0.520732045173645,0.3662025332450866,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443664550781,0.8046693801879883,0.4011152982711792,0.3841758668422699,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443359375,0.6612239480018616,0.220432162284851,1.0158799886703491,284.9443664550781,284.95001220703125,300.19549560546875,292.5363464355469,298.158935546875,297.2269897460937,283.9443664550781,1.0,0.6372553706169128,0.417213886976242,0.417213886976242,1.0,1.0,-3.254708766937256,1.019939422607422,2.234769344329834,0.283792644739151,0.9252327680587769,0.9252327680587769,0.0,215.3383178710937,193.0,60922.703125,0.0,3160.096923828125,1.0,278.1499938964844,282.0057678222656,295.539794921875,299.4678649902344,293.1499938964844,293.1499938964844,278.1499938964844,36365.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553987383842468,1.0,0.0,0.0,3.776228904724121,3.776254415512085,9.515024999018352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.853515625,0.0,1681.017333984375,1895.4371337890625,0.0,3911.465087890625,0.9338108897209167,1.0,0.0,3.0,1.0,0.0
17851080,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443664550781,0.7994612455368042,0.3932312726974487,0.3579713106155395,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443664550781,0.9271909594535828,0.6164569854736328,0.5861817002296448,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443664550781,0.8735303282737732,0.520732045173645,0.3662025332450866,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443664550781,0.8046693801879883,0.4011152982711792,0.3841758668422699,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443359375,0.6612239480018616,0.220432162284851,1.0158799886703491,284.9443664550781,284.95001220703125,300.19549560546875,292.5363464355469,298.158935546875,297.2269897460937,283.9443664550781,1.0,0.6372553706169128,0.417213886976242,0.417213886976242,1.0,1.0,-3.254708766937256,1.019939422607422,2.234769344329834,0.283792644739151,0.9252327680587769,0.9252327680587769,0.0,215.3383178710937,193.0,60922.703125,0.0,3160.096923828125,1.0,278.1499938964844,282.0057678222656,295.539794921875,299.4678649902344,293.1499938964844,293.1499938964844,278.1499938964844,36365.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553987383842468,1.0,0.0,0.0,3.776228904724121,3.776254415512085,9.515024999018352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.853515625,0.0,1681.017333984375,1895.4371337890625,0.0,3911.465087890625,0.9338108897209167,1.0,0.0,3.0,1.0,0.0
17851140,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8093116283416748,0.3929302096366882,0.3572924137115478,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447631835937,0.940646767616272,0.6164727807044983,0.5857741236686707,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8863630294799805,0.5238215923309326,0.3680238127708435,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8148330450057983,0.4016037583351135,0.3842059373855591,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.6697368621826172,0.2206446081399917,1.0147793292999268,284.9447326660156,284.95001220703125,300.1519470214844,292.4903564453125,298.14410400390625,297.2283935546875,283.9447631835937,1.0,0.6313796043395996,0.4163439273834228,0.4163439273834228,1.0,1.0,-3.254305601119995,1.0174710750579834,2.236834764480591,0.2814067602157593,0.9219337105751038,0.9219337105751038,0.0,204.63259887695312,181.0,60736.16796875,0.0,3099.77294921875,1.0,278.1499938964844,282.00762939453125,295.4932556152344,299.408203125,293.1499938964844,293.1499938964844,278.1499938964844,36360.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559285044670104,1.0,0.0,0.0,3.76284408569336,3.762869119644165,9.44769169564097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.390625,0.0,1665.1534423828125,1895.4371337890625,0.0,3916.2099609375,0.9308059811592102,1.0,0.0,3.0,1.0,0.0
17851200,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8093116283416748,0.3929302096366882,0.3572924137115478,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447631835937,0.940646767616272,0.6164727807044983,0.5857741236686707,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8863630294799805,0.5238215923309326,0.3680238127708435,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8148330450057983,0.4016037583351135,0.3842059373855591,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.6697368621826172,0.2206446081399917,1.0147793292999268,284.9447326660156,284.95001220703125,300.1519470214844,292.4903564453125,298.14410400390625,297.2283935546875,283.9447631835937,1.0,0.6313796043395996,0.4163439273834228,0.4163439273834228,1.0,1.0,-3.254305601119995,1.0174710750579834,2.236834764480591,0.2814067602157593,0.9219337105751038,0.9219337105751038,0.0,204.63259887695312,181.0,60736.16796875,0.0,3099.77294921875,1.0,278.1499938964844,282.00762939453125,295.4932556152344,299.408203125,293.1499938964844,293.1499938964844,278.1499938964844,36360.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559285044670104,1.0,0.0,0.0,3.76284408569336,3.762869119644165,9.44769169564097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.390625,0.0,1665.1534423828125,1895.4371337890625,0.0,3916.2099609375,0.9308059811592102,1.0,0.0,3.0,1.0,0.0
17851260,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.8200784921646118,0.3926628232002258,0.3566262722015381,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.9555498361587524,0.6164852976799011,0.5853444933891296,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.901099979877472,0.5269351005554199,0.3698484301567077,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.8259511590003967,0.4021152555942535,0.3842388987541199,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.6797614097595215,0.2208917438983917,1.0137481689453125,284.9452819824219,284.95001220703125,300.1100158691406,292.447509765625,298.13018798828125,297.2299194335937,283.9453125,1.0,0.6252015829086304,0.415592759847641,0.415592759847641,1.0,1.0,-3.253981351852417,1.0153343677520752,2.2386467456817627,0.2793391048908233,0.9190859198570251,0.9190859198570251,0.0,193.4163055419922,169.0,60563.671875,0.0,3036.79638671875,1.0,278.1499938964844,282.0095520019531,295.4498291015625,299.3524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36341.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563506245613098,1.0,0.0,0.0,3.750293493270874,3.75031852722168,9.384773989040696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.3876953125,0.0,1650.2615966796875,1895.4371337890625,0.0,3919.989013671875,0.9279795289039612,1.0,0.0,3.0,1.0,0.0
17851320,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.8200784921646118,0.3926628232002258,0.3566262722015381,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.9555498361587524,0.6164852976799011,0.5853444933891296,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.901099979877472,0.5269351005554199,0.3698484301567077,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.8259511590003967,0.4021152555942535,0.3842388987541199,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.6797614097595215,0.2208917438983917,1.0137481689453125,284.9452819824219,284.95001220703125,300.1100158691406,292.447509765625,298.13018798828125,297.2299194335937,283.9453125,1.0,0.6252015829086304,0.415592759847641,0.415592759847641,1.0,1.0,-3.253981351852417,1.0153343677520752,2.2386467456817627,0.2793391048908233,0.9190859198570251,0.9190859198570251,0.0,193.4163055419922,169.0,60563.671875,0.0,3036.79638671875,1.0,278.1499938964844,282.0095520019531,295.4498291015625,299.3524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36341.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563506245613098,1.0,0.0,0.0,3.750293493270874,3.75031852722168,9.384773989040696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.3876953125,0.0,1650.2615966796875,1895.4371337890625,0.0,3919.989013671875,0.9279795289039612,1.0,0.0,3.0,1.0,0.0
17851380,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.832097053527832,0.392424464225769,0.3559755682945251,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.9712424874305724,0.616489052772522,0.5848953127861023,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.9189391136169434,0.5300642848014832,0.3716761171817779,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.8385757803916931,0.4026458859443664,0.3842784762382507,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.6913885474205017,0.2211675941944122,1.0127947330474854,284.9458312988281,284.95001220703125,300.0699462890625,292.4081420898437,298.1169738769531,297.2314758300781,283.9458312988281,1.0,0.6188248991966248,0.4148415923118591,0.4148415923118591,1.0,1.0,-3.253758668899536,1.013240933418274,2.2405176162719727,0.2772971391677856,0.9166005849838256,0.9166005849838256,0.0,181.8858642578125,157.0,60406.03515625,0.0,2972.30322265625,1.0,278.1499938964844,282.0113220214844,295.41015625,299.3012084960937,293.1499938964844,293.1499938964844,278.1499938964844,36315.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566927552223206,1.0,0.0,0.0,3.7388041019439697,3.738828897476196,9.327358725386148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.0556640625,0.0,1636.6507568359375,1895.4371337890625,0.0,3923.05078125,0.9253870844841005,1.0,0.0,3.0,1.0,0.0
17851440,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.832097053527832,0.392424464225769,0.3559755682945251,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.9712424874305724,0.616489052772522,0.5848953127861023,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.9189391136169434,0.5300642848014832,0.3716761171817779,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.8385757803916931,0.4026458859443664,0.3842784762382507,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.6913885474205017,0.2211675941944122,1.0127947330474854,284.9458312988281,284.95001220703125,300.0699462890625,292.4081420898437,298.1169738769531,297.2314758300781,283.9458312988281,1.0,0.6188248991966248,0.4148415923118591,0.4148415923118591,1.0,1.0,-3.253758668899536,1.013240933418274,2.2405176162719727,0.2772971391677856,0.9166005849838256,0.9166005849838256,0.0,181.8858642578125,157.0,60406.03515625,0.0,2972.30322265625,1.0,278.1499938964844,282.0113220214844,295.41015625,299.3012084960937,293.1499938964844,293.1499938964844,278.1499938964844,36315.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566927552223206,1.0,0.0,0.0,3.7388041019439697,3.738828897476196,9.327358725386148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.0556640625,0.0,1636.6507568359375,1895.4371337890625,0.0,3923.05078125,0.9253870844841005,1.0,0.0,3.0,1.0,0.0
17851500,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.8387808799743652,0.3923141658306122,0.3556559979915619,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.9791588187217712,0.6164867281913757,0.5846643447875977,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.9293367862701416,0.5316320061683655,0.3725905418395996,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.8456510305404663,0.4029169082641601,0.3843012452125549,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.6978253722190857,0.2213137447834015,1.0123445987701416,284.946044921875,284.95001220703125,300.0506896972656,292.389892578125,298.1106262207031,297.23223876953125,283.9460754394531,1.0,0.6155884265899658,0.414465993642807,0.414465993642807,1.0,1.0,-3.25368332862854,1.0122058391571045,2.2414774894714355,0.2762816250324249,0.9154672622680664,0.9154672622680664,0.0,176.05484008789062,157.0,60332.59765625,0.0,2939.7705078125,1.0,278.1499938964844,282.0121765136719,295.3917236328125,299.2773742675781,293.1499938964844,293.1499938964844,278.1499938964844,36302.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568304419517516,1.0,0.0,0.0,3.7334489822387695,3.733474016189575,9.300659371547226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.365234375,0.0,1630.3232421875,1895.4371337890625,0.0,3924.2822265625,0.9241775274276732,1.0,0.0,3.0,1.0,0.0
17851560,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8460431694984436,0.3922091424465179,0.3553401529788971,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.9870085120201112,0.6164819002151489,0.5844299793243408,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.9403864741325378,0.5332009792327881,0.3735052049160003,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8533529043197632,0.4031912088394165,0.3843261003494262,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.7046955227851868,0.2214644253253936,1.0119105577468872,284.9462890625,284.95001220703125,300.0320129394531,292.37261962890625,298.1045227050781,297.2330017089844,283.9463195800781,1.0,0.6123274564743042,0.4141251742839813,0.4141251742839813,1.0,1.0,-3.253628969192505,1.0112650394439695,2.242363929748535,0.2753568887710571,0.9144163727760316,0.9144163727760316,0.0,170.19642639160156,145.0,60263.078125,0.0,2907.1318359375,1.0,278.1499938964844,282.01300048828125,295.3742370605469,299.25469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36288.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569374918937684,1.0,0.0,0.0,3.7283544540405273,3.728379487991333,9.275294132748968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.3486328125,0.0,1624.3079833984375,1895.4371337890625,0.0,3925.23974609375,0.9230262637138368,1.0,0.0,3.0,1.0,0.0
17851620,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.945068359375,0.861766517162323,0.3919930756092071,0.3547299802303314,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450378417969,0.9990000128746032,0.6168747544288635,0.5803300738334656,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450378417969,0.9623575806617736,0.536321222782135,0.375343382358551,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.945068359375,0.8700266480445862,0.4037307798862457,0.3843949139118194,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.718517541885376,0.2217643707990646,1.0111618041992188,284.945068359375,284.95001220703125,299.9964904785156,292.3412780761719,298.09283447265625,297.23468017578125,283.9449462890625,1.0,0.6054779291152954,0.4134435057640075,0.4134435057640075,1.0,1.0,-3.2498247623443604,1.0080653429031372,2.2417593002319336,0.2730939388275146,0.9105563163757324,0.9105563163757324,0.0,158.88038635253906,148.0,60072.08203125,0.0,2835.974365234375,1.0,278.1499938964844,282.0138244628906,295.3416748046875,299.209716796875,293.1499938964844,293.1499938964844,278.1499938964844,36332.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569359421730042,1.0,0.0,0.0,3.715866327285767,3.715891122817993,9.213262615048734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.0595703125,0.0,1610.2259521484375,1895.4371337890625,0.0,3925.225830078125,0.9202437400817872,1.0,0.0,3.0,1.0,0.0
17851680,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.945068359375,0.861766517162323,0.3919930756092071,0.3547299802303314,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450378417969,0.9990000128746032,0.6168747544288635,0.5803300738334656,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450378417969,0.9623575806617736,0.536321222782135,0.375343382358551,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.945068359375,0.8700266480445862,0.4037307798862457,0.3843949139118194,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.718517541885376,0.2217643707990646,1.0111618041992188,284.945068359375,284.95001220703125,299.9964904785156,292.3412780761719,298.09283447265625,297.23468017578125,283.9449462890625,1.0,0.6054779291152954,0.4134435057640075,0.4134435057640075,1.0,1.0,-3.2498247623443604,1.0080653429031372,2.2417593002319336,0.2730939388275146,0.9105563163757324,0.9105563163757324,0.0,158.88038635253906,148.0,60072.08203125,0.0,2835.974365234375,1.0,278.1499938964844,282.0138244628906,295.3416748046875,299.209716796875,293.1499938964844,293.1499938964844,278.1499938964844,36332.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569359421730042,1.0,0.0,0.0,3.715866327285767,3.715891122817993,9.213262615048734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.0595703125,0.0,1610.2259521484375,1895.4371337890625,0.0,3925.225830078125,0.9202437400817872,1.0,0.0,3.0,1.0,0.0
17851740,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414367675781,0.8665633797645569,0.3917195200920105,0.3543854057788849,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414367675781,0.9990000128746032,0.6185643076896667,0.570206880569458,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414367675781,0.9697452783584596,0.5392196774482727,0.3772812187671661,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414367675781,0.8754780888557434,0.4041934013366699,0.3847210109233856,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414367675781,0.7226550579071045,0.2220093309879303,1.0117243528366089,284.9414367675781,284.95001220703125,299.9649353027344,292.31549072265625,298.08258056640625,297.2367553710937,283.9414367675781,1.0,0.60249263048172,0.4127891063690185,0.4127891063690185,1.0,1.0,-3.2399685382843018,1.0027810335159302,2.237187385559082,0.2700292766094208,0.903167486190796,0.903167486190796,0.0,155.33236694335938,148.0,59765.796875,0.0,2796.4833984375,1.0,278.1499938964844,282.01446533203125,295.31317138671875,299.1623840332031,293.1499938964844,293.1499938964844,278.1499938964844,36537.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956421196460724,1.0,0.0,0.0,3.696038007736206,3.6960625648498535,9.115199191001012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.7421875,0.0,1589.06396484375,1895.4371337890625,0.0,3920.620849609375,0.9159305095672609,1.0,0.0,3.0,1.0,0.0
17851800,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414978027344,0.8666854500770569,0.391708105802536,0.3543722629547119,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414978027344,0.9990000128746032,0.6186570525169373,0.5699450969696045,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414978027344,0.9699573516845704,0.5393370985984802,0.3773613572120666,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414978027344,0.875625729560852,0.4042126536369324,0.3847360014915466,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414978027344,0.7227653861045837,0.2220194190740585,1.011755108833313,284.9414978027344,284.95001220703125,299.96368408203125,292.31451416015625,298.0821533203125,297.2368469238281,283.94146728515625,1.0,0.6024158596992493,0.4127618372440338,0.4127618372440338,1.0,1.0,-3.2397260665893555,1.0026211738586426,2.237104892730713,0.26992267370224,0.902973771095276,0.902973771095276,0.0,155.24220275878906,151.0,59754.6953125,0.0,2795.539306640625,1.0,278.1499938964844,282.0146484375,295.31207275390625,299.16046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36539.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563878178596495,1.0,0.0,0.0,3.695180177688599,3.695204734802246,9.1109683353352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.20703125,0.0,1588.1009521484375,1895.4371337890625,0.0,3920.32177734375,0.9157426953315736,1.0,0.0,3.0,1.0,0.0
17851860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8688792586326599,0.3914373219013214,0.3540724813938141,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447631835937,0.9990000128746032,0.6209012269973755,0.5651745796203613,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447631835937,0.9741969704627992,0.5422326326370239,0.3793427944183349,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8784359693527222,0.4047037959098816,0.3851379156112671,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446716308594,0.7248484492301941,0.2222708016633987,1.0126172304153442,284.9447326660156,284.95001220703125,299.9338684082031,292.29266357421875,298.0729675292969,297.23907470703125,283.94488525390625,1.0,0.6014106869697571,0.4121348559856415,0.4121348559856415,1.0,1.0,-3.237795829772949,1.0002466440200806,2.237549304962158,0.2679084241390228,0.9007012248039246,0.9007012248039246,0.0,153.70791625976562,154.0,59553.79296875,0.0,2782.86279296875,1.0,278.1499938964844,282.0196838378906,295.28857421875,299.120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36446.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554964900016784,1.0,0.0,0.0,3.67790150642395,3.6779258251190186,9.025961844599806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.7021484375,0.0,1567.798095703125,1895.4371337890625,0.0,3912.341064453125,0.9118543863296508,1.0,0.0,3.0,1.0,0.0
17851920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8688792586326599,0.3914373219013214,0.3540724813938141,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447631835937,0.9990000128746032,0.6209012269973755,0.5651745796203613,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447631835937,0.9741969704627992,0.5422326326370239,0.3793427944183349,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8784359693527222,0.4047037959098816,0.3851379156112671,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446716308594,0.7248484492301941,0.2222708016633987,1.0126172304153442,284.9447326660156,284.95001220703125,299.9338684082031,292.29266357421875,298.0729675292969,297.23907470703125,283.94488525390625,1.0,0.6014106869697571,0.4121348559856415,0.4121348559856415,1.0,1.0,-3.237795829772949,1.0002466440200806,2.237549304962158,0.2679084241390228,0.9007012248039246,0.9007012248039246,0.0,153.70791625976562,154.0,59553.79296875,0.0,2782.86279296875,1.0,278.1499938964844,282.0196838378906,295.28857421875,299.120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36446.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554964900016784,1.0,0.0,0.0,3.67790150642395,3.6779258251190186,9.025961844599806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.7021484375,0.0,1567.798095703125,1895.4371337890625,0.0,3912.341064453125,0.9118543863296508,1.0,0.0,3.0,1.0,0.0
