time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851980,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.8690082430839539,0.3911735117435455,0.3538286089897156,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.9990000128746032,0.6226609945297241,0.5645351409912109,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.976111114025116,0.5450721383094788,0.3813099265098572,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.879127025604248,0.405197262763977,0.3855935335159302,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.7253288626670837,0.2225014567375183,1.0136369466781616,284.9488220214844,284.95001220703125,299.90728759765625,292.27606201171875,298.0644226074219,297.240478515625,283.948974609375,1.0,0.6018602848052979,0.4115079045295715,0.4115079045295715,1.0,1.0,-3.24086594581604,0.9996567368507384,2.2412092685699463,0.2666051089763641,0.9017138481140136,0.9017138481140136,0.0,153.6431121826172,157.0,59481.00390625,0.0,2788.849853515625,1.0,278.1499938964844,282.0235900878906,295.27264404296875,299.0958557128906,293.1499938964844,293.1499938964844,278.1499938964844,36229.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548004865646362,1.0,0.0,0.0,3.6697964668273926,3.669820785522461,8.986224315776781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.0029296875,0.0,1557.0318603515625,1895.4371337890625,0.0,3906.103759765625,0.9099013805389404,1.0,0.0,3.0,1.0,0.0
17852040,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.8690082430839539,0.3911735117435455,0.3538286089897156,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.9990000128746032,0.6226609945297241,0.5645351409912109,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.976111114025116,0.5450721383094788,0.3813099265098572,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.879127025604248,0.405197262763977,0.3855935335159302,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.7253288626670837,0.2225014567375183,1.0136369466781616,284.9488220214844,284.95001220703125,299.90728759765625,292.27606201171875,298.0644226074219,297.240478515625,283.948974609375,1.0,0.6018602848052979,0.4115079045295715,0.4115079045295715,1.0,1.0,-3.24086594581604,0.9996567368507384,2.2412092685699463,0.2666051089763641,0.9017138481140136,0.9017138481140136,0.0,153.6431121826172,157.0,59481.00390625,0.0,2788.849853515625,1.0,278.1499938964844,282.0235900878906,295.27264404296875,299.0958557128906,293.1499938964844,293.1499938964844,278.1499938964844,36229.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548004865646362,1.0,0.0,0.0,3.6697964668273926,3.669820785522461,8.986224315776781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.0029296875,0.0,1557.0318603515625,1895.4371337890625,0.0,3906.103759765625,0.9099013805389404,1.0,0.0,3.0,1.0,0.0
17852100,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8685274720191956,0.3910385072231293,0.3537172973155975,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505920410156,0.9990000128746032,0.6232455968856812,0.5652906894683838,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505920410156,0.9764825105667114,0.5464771389961243,0.3822918534278869,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8789120316505432,0.4054404199123382,0.3858317732810974,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95050048828125,0.7251453995704651,0.2226068079471588,1.014164924621582,284.9505920410156,284.95001220703125,299.89532470703125,292.2698669433594,298.0601501464844,297.2405090332031,283.95074462890625,1.0,0.6024678945541382,0.4111944139003753,0.4111944139003753,1.0,1.0,-3.243741273880005,0.9998369216918944,2.2439043521881104,0.2661400735378265,0.9029980301856996,0.9029980301856996,0.0,153.9931640625,157.0,59487.19921875,0.0,2796.730712890625,1.0,278.1499938964844,282.0248413085937,295.2671813964844,299.0890197753906,293.1499938964844,293.1499938964844,278.1499938964844,36116.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954586148262024,1.0,0.0,0.0,3.669074296951294,3.6690986156463614,8.98268808668945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.630859375,0.0,1555.3663330078125,1895.4371337890625,0.0,3904.182373046875,0.9096611142158508,1.0,0.0,3.0,1.0,0.0
17852160,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.8677805662155151,0.3908999860286712,0.3536092936992645,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.9990000128746032,0.6236268877983093,0.5665726065635681,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.976570963859558,0.5478723049163818,0.3832716345787048,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.8784225583076477,0.4056799411773681,0.3860732913017273,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520263671875,0.7247536182403564,0.2227057069540023,1.0146939754486084,284.9520874023437,284.95001220703125,299.88427734375,292.26513671875,298.0557861328125,297.2401428222656,283.95220947265625,1.0,0.6032604575157166,0.4108232855796814,0.4108232855796814,1.0,1.0,-3.247256278991699,1.000096559524536,2.247159719467163,0.2656175494194031,0.904599666595459,0.904599666595459,0.0,154.5305633544922,160.0,59515.69921875,0.0,2806.98779296875,1.0,278.1499938964844,282.025634765625,295.26318359375,299.085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36009.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544496536254884,1.0,0.0,0.0,3.670161008834839,3.6701853275299072,8.988009767563199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.1484375,0.0,1555.7884521484375,1895.4371337890625,0.0,3902.9580078125,0.9098286628723145,1.0,0.0,3.0,1.0,0.0
17852220,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.8656546473503113,0.3906105458736419,0.3533972799777984,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544677734375,0.9990000128746032,0.6237658858299255,0.5704088807106018,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.976067066192627,0.5506313443183899,0.3852209746837616,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.8767882585525513,0.4061462581157684,0.3865602314472198,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.7234674096107483,0.2228845059871673,1.015738844871521,284.9544372558594,284.95001220703125,299.8650817871094,292.2601928710937,298.04718017578125,297.2381591796875,283.9545593261719,1.0,0.6052877306938171,0.4100810587406158,0.4100810587406158,1.0,1.0,-3.2557971477508545,1.0011245012283323,2.2546725273132324,0.2647579312324524,0.9085769057273864,0.9085769057273864,0.0,156.06149291992188,163.0,59632.44921875,0.0,2833.244873046875,1.0,278.1499938964844,282.0260925292969,295.2596740722656,299.08599853515625,293.1499938964844,293.1499938964844,278.1499938964844,35826.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543886780738832,1.0,0.0,0.0,3.677022218704224,3.677046537399292,9.021646292239892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9853515625,0.0,1562.1318359375,1895.4371337890625,0.0,3902.4111328125,0.9112323522567748,1.0,0.0,3.0,1.0,0.0
17852280,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.8656546473503113,0.3906105458736419,0.3533972799777984,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544677734375,0.9990000128746032,0.6237658858299255,0.5704088807106018,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.976067066192627,0.5506313443183899,0.3852209746837616,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.8767882585525513,0.4061462581157684,0.3865602314472198,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.7234674096107483,0.2228845059871673,1.015738844871521,284.9544372558594,284.95001220703125,299.8650817871094,292.2601928710937,298.04718017578125,297.2381591796875,283.9545593261719,1.0,0.6052877306938171,0.4100810587406158,0.4100810587406158,1.0,1.0,-3.2557971477508545,1.0011245012283323,2.2546725273132324,0.2647579312324524,0.9085769057273864,0.9085769057273864,0.0,156.06149291992188,163.0,59632.44921875,0.0,2833.244873046875,1.0,278.1499938964844,282.0260925292969,295.2596740722656,299.08599853515625,293.1499938964844,293.1499938964844,278.1499938964844,35826.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543886780738832,1.0,0.0,0.0,3.677022218704224,3.677046537399292,9.021646292239892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9853515625,0.0,1562.1318359375,1895.4371337890625,0.0,3902.4111328125,0.9112323522567748,1.0,0.0,3.0,1.0,0.0
17852340,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.8628779649734497,0.3903034329414367,0.35318523645401,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.9990000128746032,0.6230456829071045,0.5756051540374756,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.9748334884643556,0.5533437132835388,0.3871504366397857,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.8744731545448303,0.4065943360328674,0.3870466351509094,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560241699219,0.7216439843177795,0.2230354100465774,1.016739010810852,284.9560546875,284.95001220703125,299.8500061035156,292.2616271972656,298.03912353515625,297.23504638671875,283.9561462402344,1.0,0.6077810525894165,0.4093388319015503,0.4093388319015503,1.0,1.0,-3.265897512435913,1.002691626548767,2.2632060050964355,0.2641055583953857,0.913375735282898,0.913375735282898,0.0,158.08706665039062,166.0,59818.1015625,0.0,2865.654052734375,1.0,278.1499938964844,282.0252990722656,295.2624206542969,299.0978698730469,293.1499938964844,293.1499938964844,278.1499938964844,35686.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545965194702148,1.0,0.0,0.0,3.689308643341065,3.689332962036133,9.082036740437616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.1396484375,0.0,1574.9686279296875,1895.4371337890625,0.0,3904.275146484375,0.9138831496238708,1.0,0.0,3.0,1.0,0.0
17852400,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.8628779649734497,0.3903034329414367,0.35318523645401,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.9990000128746032,0.6230456829071045,0.5756051540374756,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.9748334884643556,0.5533437132835388,0.3871504366397857,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.8744731545448303,0.4065943360328674,0.3870466351509094,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560241699219,0.7216439843177795,0.2230354100465774,1.016739010810852,284.9560546875,284.95001220703125,299.8500061035156,292.2616271972656,298.03912353515625,297.23504638671875,283.9561462402344,1.0,0.6077810525894165,0.4093388319015503,0.4093388319015503,1.0,1.0,-3.265897512435913,1.002691626548767,2.2632060050964355,0.2641055583953857,0.913375735282898,0.913375735282898,0.0,158.08706665039062,166.0,59818.1015625,0.0,2865.654052734375,1.0,278.1499938964844,282.0252990722656,295.2624206542969,299.0978698730469,293.1499938964844,293.1499938964844,278.1499938964844,35686.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545965194702148,1.0,0.0,0.0,3.689308643341065,3.689332962036133,9.082036740437616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.1396484375,0.0,1574.9686279296875,1895.4371337890625,0.0,3904.275146484375,0.9138831496238708,1.0,0.0,3.0,1.0,0.0
17852460,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.8596985340118408,0.389978677034378,0.3529683947563171,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.9990000128746032,0.621529757976532,0.5817164778709412,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.9730993509292604,0.5560045838356018,0.3890531361103058,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.8717288970947266,0.4070250988006592,0.3875280022621155,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570007324219,0.7194513082504272,0.2231526225805282,1.0176491737365725,284.95703125,284.95001220703125,299.8385009765625,292.2685241699219,298.0317687988281,297.2316589355469,283.95709228515625,1.0,0.6105750799179077,0.4084562957286834,0.4084562957286834,1.0,1.0,-3.2769453525543213,1.0042070150375366,2.272738456726074,0.263201892375946,0.9185727834701538,0.9185727834701538,0.0,160.4542236328125,169.0,60047.3828125,0.0,2902.16552734375,1.0,278.1499938964844,282.02349853515625,295.2705078125,299.1185607910156,293.1499938964844,293.1499938964844,278.1499938964844,35591.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95503169298172,1.0,0.0,0.0,3.70524263381958,3.705266952514648,9.160655736195622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.5595703125,0.0,1592.395751953125,1895.4371337890625,0.0,3908.176513671875,0.9173855185508728,1.0,0.0,3.0,1.0,0.0
17852520,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.8596985340118408,0.389978677034378,0.3529683947563171,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.9990000128746032,0.621529757976532,0.5817164778709412,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.9730993509292604,0.5560045838356018,0.3890531361103058,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.8717288970947266,0.4070250988006592,0.3875280022621155,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570007324219,0.7194513082504272,0.2231526225805282,1.0176491737365725,284.95703125,284.95001220703125,299.8385009765625,292.2685241699219,298.0317687988281,297.2316589355469,283.95709228515625,1.0,0.6105750799179077,0.4084562957286834,0.4084562957286834,1.0,1.0,-3.2769453525543213,1.0042070150375366,2.272738456726074,0.263201892375946,0.9185727834701538,0.9185727834701538,0.0,160.4542236328125,169.0,60047.3828125,0.0,2902.16552734375,1.0,278.1499938964844,282.02349853515625,295.2705078125,299.1185607910156,293.1499938964844,293.1499938964844,278.1499938964844,35591.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95503169298172,1.0,0.0,0.0,3.70524263381958,3.705266952514648,9.160655736195622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.5595703125,0.0,1592.395751953125,1895.4371337890625,0.0,3908.176513671875,0.9173855185508728,1.0,0.0,3.0,1.0,0.0
17852580,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.8559057116508484,0.3896293044090271,0.3527493774890899,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.9990000128746032,0.6195338368415833,0.5870361328125,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.9705932140350342,0.5586063265800476,0.3909307420253753,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.868333637714386,0.4074335992336273,0.3880088329315185,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.7166866660118103,0.2232265174388885,1.0184674263000488,284.9568176269531,284.95001220703125,299.8297424316406,292.279541015625,298.0254821777344,297.228759765625,283.9568176269531,1.0,0.6134268641471863,0.4075737595558166,0.4075737595558166,1.0,1.0,-3.286832332611084,1.00527822971344,2.2815542221069336,0.2621525526046753,0.923060417175293,0.923060417175293,0.0,163.24240112304688,172.0,60272.765625,0.0,2938.8515625,1.0,278.1499938964844,282.0206604003906,295.281982421875,299.1435546875,293.1499938964844,293.1499938964844,278.1499938964844,35561.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555389881134032,1.0,0.0,0.0,3.7219417095184326,3.72196626663208,9.243414069715072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.408203125,0.0,1611.3477783203125,1895.4371337890625,0.0,3912.72216796875,0.9211008548736572,1.0,0.0,3.0,1.0,0.0
17852640,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.8559057116508484,0.3896293044090271,0.3527493774890899,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.9990000128746032,0.6195338368415833,0.5870361328125,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.9705932140350342,0.5586063265800476,0.3909307420253753,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.868333637714386,0.4074335992336273,0.3880088329315185,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.7166866660118103,0.2232265174388885,1.0184674263000488,284.9568176269531,284.95001220703125,299.8297424316406,292.279541015625,298.0254821777344,297.228759765625,283.9568176269531,1.0,0.6134268641471863,0.4075737595558166,0.4075737595558166,1.0,1.0,-3.286832332611084,1.00527822971344,2.2815542221069336,0.2621525526046753,0.923060417175293,0.923060417175293,0.0,163.24240112304688,172.0,60272.765625,0.0,2938.8515625,1.0,278.1499938964844,282.0206604003906,295.281982421875,299.1435546875,293.1499938964844,293.1499938964844,278.1499938964844,35561.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555389881134032,1.0,0.0,0.0,3.7219417095184326,3.72196626663208,9.243414069715072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.408203125,0.0,1611.3477783203125,1895.4371337890625,0.0,3912.72216796875,0.9211008548736572,1.0,0.0,3.0,1.0,0.0
17852700,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.954833984375,0.8531008958816528,0.3894302546977997,0.3526489436626434,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548034667969,0.9966120719909668,0.6186882853507996,0.5866457223892212,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548034667969,0.968248963356018,0.5598717927932739,0.3918690979480743,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548034667969,0.8656838536262512,0.4076163470745086,0.3882607221603393,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95489501953125,0.714508056640625,0.2232375741004943,1.0189056396484375,284.9548034667969,284.95001220703125,299.8263244628906,292.2865295410156,298.0226745605469,297.2275390625,283.95465087890625,1.0,0.614646315574646,0.4071325063705444,0.4071325063705444,1.0,1.0,-3.2882771492004395,1.0045678615570068,2.2837092876434326,0.2612412571907043,0.9234243631362916,0.9234243631362916,0.0,165.14920043945312,172.0,60334.1640625,0.0,2952.573486328125,1.0,278.1499938964844,282.0181884765625,295.2885437011719,299.15496826171875,293.1499938964844,293.1499938964844,278.1499938964844,35623.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557012915611268,1.0,0.0,0.0,3.728257656097412,3.72828221321106,9.274812100557028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.2724609375,0.0,1619.115478515625,1895.4371337890625,0.0,3914.175537109375,0.9225375652313232,1.0,0.0,3.0,1.0,0.0
17852760,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.8503936529159546,0.389222115278244,0.3525363802909851,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.9939886331558228,0.6180254817008972,0.586012601852417,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.965947926044464,0.5611197352409363,0.3927924335002899,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.8631299138069153,0.4077907800674438,0.3885011970996856,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9529113769531,0.7123485803604126,0.2232391387224197,1.019280195236206,284.9528503417969,284.95001220703125,299.8235168457031,292.29443359375,298.0201721191406,297.2264404296875,283.95269775390625,1.0,0.6157907247543335,0.4067038297653198,0.4067038297653198,1.0,1.0,-3.289231777191162,1.0037202835083008,2.2855114936828613,0.2602192163467407,0.9231720566749572,0.9231720566749572,0.0,167.0103759765625,175.0,60375.2265625,0.0,2965.069091796875,1.0,278.1499938964844,282.0162353515625,295.2955627441406,299.1651611328125,293.1499938964844,293.1499938964844,278.1499938964844,35712.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95574688911438,1.0,0.0,0.0,3.73257827758789,3.732603073120117,9.296321650253958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.4267578125,0.0,1624.7984619140625,1895.4371337890625,0.0,3914.583740234375,0.9235591292381288,1.0,0.0,3.0,1.0,0.0
17852820,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.8455808162689209,0.3888067305088043,0.3522911667823791,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.9891944527626038,0.617063581943512,0.5851366519927979,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.9618786573410034,0.5635860562324524,0.394602507352829,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.85863196849823,0.4081353545188904,0.3889583647251129,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.7083633542060852,0.2232353389263153,1.0199010372161863,284.95123291015625,284.95001220703125,299.819580078125,292.3128662109375,298.01580810546875,297.2244873046875,283.9512023925781,1.0,0.6179550290107727,0.4058464467525482,0.4058464467525482,1.0,1.0,-3.2913565635681152,1.0021017789840698,2.289254665374756,0.2581842541694641,0.9231046438217164,0.9231046438217164,0.0,170.44422912597656,178.0,60441.28515625,0.0,2988.92578125,1.0,278.1499938964844,282.0145874023437,295.3121337890625,299.18560791015625,293.1499938964844,293.1499938964844,278.1499938964844,35827.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555020928382874,1.0,0.0,0.0,3.738091230392456,3.7381162643432617,9.323803169536404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.533203125,0.0,1632.0791015625,1895.4371337890625,0.0,3912.3916015625,0.924884557723999,1.0,0.0,3.0,1.0,0.0
17852880,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.8455808162689209,0.3888067305088043,0.3522911667823791,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.9891944527626038,0.617063581943512,0.5851366519927979,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.9618786573410034,0.5635860562324524,0.394602507352829,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.85863196849823,0.4081353545188904,0.3889583647251129,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.7083633542060852,0.2232353389263153,1.0199010372161863,284.95123291015625,284.95001220703125,299.819580078125,292.3128662109375,298.01580810546875,297.2244873046875,283.9512023925781,1.0,0.6179550290107727,0.4058464467525482,0.4058464467525482,1.0,1.0,-3.2913565635681152,1.0021017789840698,2.289254665374756,0.2581842541694641,0.9231046438217164,0.9231046438217164,0.0,170.44422912597656,178.0,60441.28515625,0.0,2988.92578125,1.0,278.1499938964844,282.0145874023437,295.3121337890625,299.18560791015625,293.1499938964844,293.1499938964844,278.1499938964844,35827.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555020928382874,1.0,0.0,0.0,3.738091230392456,3.7381162643432617,9.323803169536404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.533203125,0.0,1632.0791015625,1895.4371337890625,0.0,3912.3916015625,0.924884557723999,1.0,0.0,3.0,1.0,0.0
17852940,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.8412800431251526,0.3884031772613525,0.3520452678203583,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.9847131371498108,0.6163159012794495,0.5845151543617249,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.958236575126648,0.5660212635993958,0.3963824808597564,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.8546481728553772,0.408482551574707,0.3894067704677582,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.7046852111816406,0.2232333570718765,1.0204734802246094,284.9511108398437,284.95001220703125,299.8178100585937,292.3345947265625,298.01226806640625,297.2226867675781,283.9511108398437,1.0,0.6200274229049683,0.404989093542099,0.404989093542099,1.0,1.0,-3.2936816215515137,1.00054669380188,2.293134927749634,0.2561755776405334,0.9237608313560486,0.9237608313560486,0.0,173.6654510498047,181.0,60507.328125,0.0,3012.0498046875,1.0,278.1499938964844,282.01422119140625,295.3326110839844,299.20953369140625,293.1499938964844,293.1499938964844,278.1499938964844,35868.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954985737800598,1.0,0.0,0.0,3.742459535598755,3.742484331130981,9.345606599708844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.7412109375,0.0,1637.47509765625,1895.4371337890625,0.0,3907.764404296875,0.9259006381034852,1.0,0.0,3.0,1.0,0.0
17853000,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.8412800431251526,0.3884031772613525,0.3520452678203583,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.9847131371498108,0.6163159012794495,0.5845151543617249,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.958236575126648,0.5660212635993958,0.3963824808597564,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.8546481728553772,0.408482551574707,0.3894067704677582,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.7046852111816406,0.2232333570718765,1.0204734802246094,284.9511108398437,284.95001220703125,299.8178100585937,292.3345947265625,298.01226806640625,297.2226867675781,283.9511108398437,1.0,0.6200274229049683,0.404989093542099,0.404989093542099,1.0,1.0,-3.2936816215515137,1.00054669380188,2.293134927749634,0.2561755776405334,0.9237608313560486,0.9237608313560486,0.0,173.6654510498047,181.0,60507.328125,0.0,3012.0498046875,1.0,278.1499938964844,282.01422119140625,295.3326110839844,299.20953369140625,293.1499938964844,293.1499938964844,278.1499938964844,35868.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954985737800598,1.0,0.0,0.0,3.742459535598755,3.742484331130981,9.345606599708844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.7412109375,0.0,1637.47509765625,1895.4371337890625,0.0,3907.764404296875,0.9259006381034852,1.0,0.0,3.0,1.0,0.0
17853060,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.8372684717178345,0.3880115449428558,0.3518062233924866,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.9803118109703064,0.6156232953071594,0.5839701294898987,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.9547662734985352,0.5683576464653015,0.3981049060821533,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.850953996181488,0.4088354408740997,0.3898561894893646,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9514465332031,0.701217770576477,0.2232320010662078,1.021033763885498,284.95147705078125,284.95001220703125,299.8179016113281,292.3592834472656,298.00946044921875,297.2207336425781,283.95147705078125,1.0,0.6220521330833435,0.4042900800704956,0.4042900800704956,1.0,1.0,-3.2960240840911865,0.9994152188301086,2.2966089248657227,0.2545943856239319,0.9249233603477478,0.9249233603477478,0.0,176.80343627929688,184.0,60581.94140625,0.0,3034.7724609375,1.0,278.1499938964844,282.0142517089844,295.3563537597656,299.2371826171875,293.1499938964844,293.1499938964844,278.1499938964844,35873.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543163776397704,1.0,0.0,0.0,3.747032403945923,3.747057199478149,9.368458790959266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.767578125,0.0,1642.8565673828125,1895.4371337890625,0.0,3901.762939453125,0.9269360899925232,1.0,0.0,3.0,1.0,0.0
17853120,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.8372684717178345,0.3880115449428558,0.3518062233924866,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.9803118109703064,0.6156232953071594,0.5839701294898987,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.9547662734985352,0.5683576464653015,0.3981049060821533,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.850953996181488,0.4088354408740997,0.3898561894893646,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9514465332031,0.701217770576477,0.2232320010662078,1.021033763885498,284.95147705078125,284.95001220703125,299.8179016113281,292.3592834472656,298.00946044921875,297.2207336425781,283.95147705078125,1.0,0.6220521330833435,0.4042900800704956,0.4042900800704956,1.0,1.0,-3.2960240840911865,0.9994152188301086,2.2966089248657227,0.2545943856239319,0.9249233603477478,0.9249233603477478,0.0,176.80343627929688,184.0,60581.94140625,0.0,3034.7724609375,1.0,278.1499938964844,282.0142517089844,295.3563537597656,299.2371826171875,293.1499938964844,293.1499938964844,278.1499938964844,35873.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543163776397704,1.0,0.0,0.0,3.747032403945923,3.747057199478149,9.368458790959266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.767578125,0.0,1642.8565673828125,1895.4371337890625,0.0,3901.762939453125,0.9269360899925232,1.0,0.0,3.0,1.0,0.0
17853180,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.8334646821022034,0.3876285851001739,0.3515745401382446,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.9759203791618348,0.6149328947067261,0.5834404230117798,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.951359748840332,0.5705485939979553,0.3997281193733215,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.8474713563919067,0.4091912806034088,0.390307605266571,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.6978981494903564,0.2232263088226318,1.021571397781372,284.9518127441406,284.95001220703125,299.8197021484375,292.38671875,298.00701904296875,297.21844482421875,283.95184326171875,1.0,0.6240320205688477,0.4035910665988922,0.4035910665988922,1.0,1.0,-3.298250675201416,0.9982524514198304,2.299998044967652,0.2530036866664886,0.9263753294944764,0.9263753294944764,0.0,179.89422607421875,187.0,60664.484375,0.0,3057.008056640625,1.0,278.1499938964844,282.0142822265625,295.3835754394531,299.2690124511719,293.1499938964844,293.1499938964844,278.1499938964844,35865.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535995125770568,1.0,0.0,0.0,3.752120494842529,3.752145528793335,9.393919526701212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.5673828125,0.0,1648.7474365234375,1895.4371337890625,0.0,3895.330810546875,0.9280747771263124,1.0,0.0,3.0,1.0,0.0
17853240,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.8334646821022034,0.3876285851001739,0.3515745401382446,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.9759203791618348,0.6149328947067261,0.5834404230117798,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.951359748840332,0.5705485939979553,0.3997281193733215,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.8474713563919067,0.4091912806034088,0.390307605266571,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.6978981494903564,0.2232263088226318,1.021571397781372,284.9518127441406,284.95001220703125,299.8197021484375,292.38671875,298.00701904296875,297.21844482421875,283.95184326171875,1.0,0.6240320205688477,0.4035910665988922,0.4035910665988922,1.0,1.0,-3.298250675201416,0.9982524514198304,2.299998044967652,0.2530036866664886,0.9263753294944764,0.9263753294944764,0.0,179.89422607421875,187.0,60664.484375,0.0,3057.008056640625,1.0,278.1499938964844,282.0142822265625,295.3835754394531,299.2690124511719,293.1499938964844,293.1499938964844,278.1499938964844,35865.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535995125770568,1.0,0.0,0.0,3.752120494842529,3.752145528793335,9.393919526701212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.5673828125,0.0,1648.7474365234375,1895.4371337890625,0.0,3895.330810546875,0.9280747771263124,1.0,0.0,3.0,1.0,0.0
17853300,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.831619143486023,0.3874373137950897,0.351459264755249,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.973713755607605,0.614584743976593,0.583173930644989,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.9496780037879944,0.571619987487793,0.4005202054977417,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.8457896113395691,0.4093680679798126,0.3905325531959533,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.6962795853614807,0.2232217639684677,1.0218323469161987,284.95196533203125,284.95001220703125,299.8211975097656,292.4013671875,298.0058898925781,297.21728515625,283.9519958496094,1.0,0.6250118017196655,0.4032415449619293,0.4032415449619293,1.0,1.0,-3.299328327178955,0.997657060623169,2.301671266555786,0.2521984875202179,0.9271467924118042,0.9271467924118042,0.0,181.4330291748047,187.0,60707.52734375,0.0,3068.022705078125,1.0,278.1499938964844,282.0142517089844,295.3979187011719,299.285888671875,293.1499938964844,293.1499938964844,278.1499938964844,35861.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532064199447632,1.0,0.0,0.0,3.7547998428344727,3.7548248767852783,9.407340826328436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.8583984375,0.0,1651.850341796875,1895.4371337890625,0.0,3891.802001953125,0.9286733269691468,1.0,0.0,3.0,1.0,0.0
17853360,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.8298079371452332,0.387245625257492,0.3513437509536743,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.9715011119842528,0.6142330765724182,0.582904577255249,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.9480113983154296,0.5726752877235413,0.4012994766235351,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.8441450595855713,0.4095429480075836,0.3907559216022491,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.6946876049041748,0.2232155948877334,1.0220859050750732,284.9521179199219,284.95001220703125,299.822998046875,292.41656494140625,298.0049133300781,297.2160949707031,283.9521179199219,1.0,0.6259841918945312,0.4028936624526977,0.4028936624526977,1.0,1.0,-3.3003761768341064,0.9970543384552002,2.3033218383789062,0.2513929009437561,0.9279595017433168,0.9279595017433168,0.0,182.967041015625,190.0,60752.40234375,0.0,3078.952392578125,1.0,278.1499938964844,282.0142517089844,295.4129638671875,299.30352783203125,293.1499938964844,293.1499938964844,278.1499938964844,35855.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528070092201232,1.0,0.0,0.0,3.757594585418701,3.757619619369507,9.421349886906684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.515625,0.0,1655.0889892578125,1895.4371337890625,0.0,3888.214599609375,0.9292975664138794,1.0,0.0,3.0,1.0,0.0
17853420,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.8262753486633301,0.3868597149848938,0.3511107265949249,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.9670588970184326,0.6135174036026001,0.5823549032211304,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.9447255730628968,0.574743926525116,0.4028259813785553,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.8409577012062073,0.4098855853080749,0.3911964297294616,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.6915783882141113,0.2231982946395874,1.02256977558136,284.95233154296875,284.95001220703125,299.8275756835937,292.4485778808594,298.00323486328125,297.2137756347656,283.9523620605469,1.0,0.6279083490371704,0.402197927236557,0.402197927236557,1.0,1.0,-3.302382469177246,0.9958133101463318,2.3065693378448486,0.2497898936271667,0.9296748042106628,0.9296748042106628,0.0,186.02447509765625,193.0,60846.6328125,0.0,3100.57666015625,1.0,278.1499938964844,282.01416015625,295.44482421875,299.3409729003906,293.1499938964844,293.1499938964844,278.1499938964844,35845.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951994776725769,1.0,0.0,0.0,3.763512134552002,3.763537168502808,9.451046594222134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.78515625,0.0,1661.9659423828125,1895.4371337890625,0.0,3880.914794921875,0.9306195974349976,1.0,0.0,3.0,1.0,0.0
17853480,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.8262753486633301,0.3868597149848938,0.3511107265949249,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.9670588970184326,0.6135174036026001,0.5823549032211304,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.9447255730628968,0.574743926525116,0.4028259813785553,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.8409577012062073,0.4098855853080749,0.3911964297294616,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.6915783882141113,0.2231982946395874,1.02256977558136,284.95233154296875,284.95001220703125,299.8275756835937,292.4485778808594,298.00323486328125,297.2137756347656,283.9523620605469,1.0,0.6279083490371704,0.402197927236557,0.402197927236557,1.0,1.0,-3.302382469177246,0.9958133101463318,2.3065693378448486,0.2497898936271667,0.9296748042106628,0.9296748042106628,0.0,186.02447509765625,193.0,60846.6328125,0.0,3100.57666015625,1.0,278.1499938964844,282.01416015625,295.44482421875,299.3409729003906,293.1499938964844,293.1499938964844,278.1499938964844,35845.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951994776725769,1.0,0.0,0.0,3.763512134552002,3.763537168502808,9.451046594222134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.78515625,0.0,1661.9659423828125,1895.4371337890625,0.0,3880.914794921875,0.9306195974349976,1.0,0.0,3.0,1.0,0.0
17853540,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.8228403329849243,0.3864696323871612,0.3508741855621338,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.9625950455665588,0.6127854585647583,0.5817904472351074,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.9415048956871032,0.5767685174942017,0.4043205678462982,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.8378896117210388,0.4102183282375335,0.3916279673576355,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.6885610222816467,0.2231751978397369,1.0230270624160769,284.9525146484375,284.95001220703125,299.8332214355469,292.482421875,298.0018615722656,297.21148681640625,283.9525146484375,1.0,0.6298110485076904,0.4015021920204162,0.4015021920204162,1.0,1.0,-3.304285764694214,0.9945287704467772,2.3097569942474365,0.2482161074876785,0.93146550655365,0.93146550655365,0.0,189.07525634765625,196.0,60945.30078125,0.0,3121.96240234375,1.0,278.1499938964844,282.0140380859375,295.4784240722656,299.380615234375,293.1499938964844,293.1499938964844,278.1499938964844,35835.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511455297470092,1.0,0.0,0.0,3.769741773605346,3.769766807556152,9.482360496804176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.0009765625,0.0,1669.24169921875,1895.4371337890625,0.0,3873.27587890625,0.9320124387741088,1.0,0.0,3.0,1.0,0.0
17853600,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.8228403329849243,0.3864696323871612,0.3508741855621338,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.9625950455665588,0.6127854585647583,0.5817904472351074,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.9415048956871032,0.5767685174942017,0.4043205678462982,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.8378896117210388,0.4102183282375335,0.3916279673576355,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.6885610222816467,0.2231751978397369,1.0230270624160769,284.9525146484375,284.95001220703125,299.8332214355469,292.482421875,298.0018615722656,297.21148681640625,283.9525146484375,1.0,0.6298110485076904,0.4015021920204162,0.4015021920204162,1.0,1.0,-3.304285764694214,0.9945287704467772,2.3097569942474365,0.2482161074876785,0.93146550655365,0.93146550655365,0.0,189.07525634765625,196.0,60945.30078125,0.0,3121.96240234375,1.0,278.1499938964844,282.0140380859375,295.4784240722656,299.380615234375,293.1499938964844,293.1499938964844,278.1499938964844,35835.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511455297470092,1.0,0.0,0.0,3.769741773605346,3.769766807556152,9.482360496804176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.0009765625,0.0,1669.24169921875,1895.4371337890625,0.0,3873.27587890625,0.9320124387741088,1.0,0.0,3.0,1.0,0.0
17853660,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.8194825649261475,0.3860729336738586,0.3506319224834442,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.9581159949302672,0.6120311617851257,0.5812055468559265,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.9383442401885986,0.578738808631897,0.405777245759964,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.8349267244338989,0.4105364978313446,0.392046183347702,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.6856299638748169,0.2231448292732238,1.0234512090682983,284.95263671875,284.95001220703125,299.8397216796875,292.5178527832031,298.00079345703125,297.2092590332031,283.95263671875,1.0,0.6316892504692078,0.4008025825023651,0.4008025825023651,1.0,1.0,-3.306056261062622,0.9931792616844176,2.3128771781921387,0.2466728240251541,0.9333169460296632,0.9333169460296632,0.0,192.11997985839844,199.0,61048.14453125,0.0,3143.046142578125,1.0,278.1499938964844,282.0138854980469,295.51385498046875,299.42242431640625,293.1499938964844,293.1499938964844,278.1499938964844,35828.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502955079078674,1.0,0.0,0.0,3.77625584602356,3.776281118392944,9.51516028635524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.1474609375,0.0,1676.8927001953125,1895.4371337890625,0.0,3865.6240234375,0.9334710836410522,1.0,0.0,3.0,1.0,0.0
17853720,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.8194825649261475,0.3860729336738586,0.3506319224834442,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.9581159949302672,0.6120311617851257,0.5812055468559265,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.9383442401885986,0.578738808631897,0.405777245759964,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.8349267244338989,0.4105364978313446,0.392046183347702,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.6856299638748169,0.2231448292732238,1.0234512090682983,284.95263671875,284.95001220703125,299.8397216796875,292.5178527832031,298.00079345703125,297.2092590332031,283.95263671875,1.0,0.6316892504692078,0.4008025825023651,0.4008025825023651,1.0,1.0,-3.306056261062622,0.9931792616844176,2.3128771781921387,0.2466728240251541,0.9333169460296632,0.9333169460296632,0.0,192.11997985839844,199.0,61048.14453125,0.0,3143.046142578125,1.0,278.1499938964844,282.0138854980469,295.51385498046875,299.42242431640625,293.1499938964844,293.1499938964844,278.1499938964844,35828.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502955079078674,1.0,0.0,0.0,3.77625584602356,3.776281118392944,9.51516028635524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.1474609375,0.0,1676.8927001953125,1895.4371337890625,0.0,3865.6240234375,0.9334710836410522,1.0,0.0,3.0,1.0,0.0
17853780,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.8161788582801819,0.3856705725193023,0.3503848612308502,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.9536282420158386,0.6112596392631531,0.5806047916412354,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.9352465271949768,0.5806695222854614,0.4072064459323883,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.8320553302764893,0.410843163728714,0.3924539089202881,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.6827793717384338,0.2231091856956482,1.023851990699768,284.9527282714844,284.95001220703125,299.8468933105469,292.5545654296875,297.9999084472656,297.2070617675781,283.9527282714844,1.0,0.6335497498512268,0.4001029729843139,0.4001029729843139,1.0,1.0,-3.3077280521392822,0.9917884469032288,2.3159396648406982,0.2451490610837936,0.9351970553398132,0.9351970553398132,0.0,195.1640625,202.0,61153.25,0.0,3163.929931640625,1.0,278.1499938964844,282.0137023925781,295.55035400390625,299.465576171875,293.1499938964844,293.1499938964844,278.1499938964844,35822.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494135975837708,1.0,0.0,0.0,3.782919645309448,3.782944917678833,9.548772368361824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.8388671875,0.0,1684.7608642578125,1895.4371337890625,0.0,3857.677978515625,0.93496435880661,1.0,0.0,3.0,1.0,0.0
