time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853840,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.8161788582801819,0.3856705725193023,0.3503848612308502,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.9536282420158386,0.6112596392631531,0.5806047916412354,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.9352465271949768,0.5806695222854614,0.4072064459323883,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.8320553302764893,0.410843163728714,0.3924539089202881,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.6827793717384338,0.2231091856956482,1.023851990699768,284.9527282714844,284.95001220703125,299.8468933105469,292.5545654296875,297.9999084472656,297.2070617675781,283.9527282714844,1.0,0.6335497498512268,0.4001029729843139,0.4001029729843139,1.0,1.0,-3.3077280521392822,0.9917884469032288,2.3159396648406982,0.2451490610837936,0.9351970553398132,0.9351970553398132,0.0,195.1640625,202.0,61153.25,0.0,3163.929931640625,1.0,278.1499938964844,282.0137023925781,295.55035400390625,299.465576171875,293.1499938964844,293.1499938964844,278.1499938964844,35822.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494135975837708,1.0,0.0,0.0,3.782919645309448,3.782944917678833,9.548772368361824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.8388671875,0.0,1684.7608642578125,1895.4371337890625,0.0,3857.677978515625,0.93496435880661,1.0,0.0,3.0,1.0,0.0
17853900,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527587890625,0.8145408630371094,0.3854667842388153,0.3502591252326965,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527587890625,0.9513837099075316,0.6108665466308594,0.5802976489067078,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527587890625,0.9337204694747924,0.5816184878349304,0.4079097807407379,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527587890625,0.8306502103805542,0.4109914600849151,0.3926531672477722,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527587890625,0.681382954120636,0.2230892330408096,1.0240429639816284,284.9527587890625,284.95001220703125,299.85064697265625,292.5733337402344,297.99951171875,297.2059631347656,283.9527893066406,1.0,0.6344729065895081,0.3997531831264496,0.3997531831264496,1.0,1.0,-3.308522701263428,0.9910768270492554,2.317445993423462,0.2443864345550537,0.9361479878425598,0.9361479878425598,0.0,196.6856842041016,202.0,61206.5859375,0.0,3174.286376953125,1.0,278.1499938964844,282.0136413574219,295.5690002441406,299.48760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35820.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489675164222716,1.0,0.0,0.0,3.786294937133789,3.786320209503174,9.565818572809803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.3798828125,0.0,1688.7603759765625,1895.4371337890625,0.0,3853.656005859375,0.9357212781906128,1.0,0.0,3.0,1.0,0.0
17853960,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.812908411026001,0.3852609395980835,0.3501316606998443,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.9491397142410278,0.6104676723480225,0.5799852609634399,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.9322081804275512,0.5825547575950623,0.4086043834686279,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.8292630910873413,0.4111356139183044,0.3928487002849579,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.6800048351287842,0.2230676412582397,1.0242269039154053,284.95281982421875,284.95001220703125,299.8544921875,292.59228515625,297.99920654296875,297.2048645019531,283.95281982421875,1.0,0.6353906989097595,0.3994414806365967,0.3994414806365967,1.0,1.0,-3.3092856407165527,0.9904539585113524,2.3188316822052,0.2437154352664947,0.9371253848075868,0.9371253848075868,0.0,198.20681762695312,205.0,61261.09375,0.0,3184.57373046875,1.0,278.1499938964844,282.0135803222656,295.58795166015625,299.510009765625,293.1499938964844,293.1499938964844,278.1499938964844,35817.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485251903533936,1.0,0.0,0.0,3.7897236347198486,3.789749145507813,9.583152404957218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.12890625,0.0,1692.8284912109375,1895.4371337890625,0.0,3849.666015625,0.9364904165267944,1.0,0.0,3.0,1.0,0.0
17854020,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.8096475005149841,0.3848398327827453,0.3498687446117401,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.94465434551239,0.6096460819244385,0.5793387293815613,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.9292174577713012,0.5843768119812012,0.4099590480327606,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.8265344500541687,0.411406546831131,0.3932239711284637,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.6772998571395874,0.2230181545019149,1.0245672464370728,284.952880859375,284.95001220703125,299.8623352050781,292.6307373046875,297.9986877441406,297.20269775390625,283.952880859375,1.0,0.6372058987617493,0.3988181352615356,0.3988181352615356,1.0,1.0,-3.310683012008667,0.9891747236251832,2.3215081691741943,0.2423512637615203,0.9390794038772584,0.9390794038772584,0.0,201.2470245361328,208.0,61371.00390625,0.0,3204.863525390625,1.0,278.1499938964844,282.0134582519531,295.6264343261719,299.5556640625,293.1499938964844,293.1499938964844,278.1499938964844,35814.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476569294929504,1.0,0.0,0.0,3.7966556549072266,3.7966811656951904,9.618241847419997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.9169921875,0.0,1701.0880126953125,1895.4371337890625,0.0,3841.829833984375,0.9380468130111694,1.0,0.0,3.0,1.0,0.0
17854080,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.8096475005149841,0.3848398327827453,0.3498687446117401,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.94465434551239,0.6096460819244385,0.5793387293815613,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.9292174577713012,0.5843768119812012,0.4099590480327606,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.8265344500541687,0.411406546831131,0.3932239711284637,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.6772998571395874,0.2230181545019149,1.0245672464370728,284.952880859375,284.95001220703125,299.8623352050781,292.6307373046875,297.9986877441406,297.20269775390625,283.952880859375,1.0,0.6372058987617493,0.3988181352615356,0.3988181352615356,1.0,1.0,-3.310683012008667,0.9891747236251832,2.3215081691741943,0.2423512637615203,0.9390794038772584,0.9390794038772584,0.0,201.2470245361328,208.0,61371.00390625,0.0,3204.863525390625,1.0,278.1499938964844,282.0134582519531,295.6264343261719,299.5556640625,293.1499938964844,293.1499938964844,278.1499938964844,35814.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476569294929504,1.0,0.0,0.0,3.7966556549072266,3.7966811656951904,9.618241847419997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.9169921875,0.0,1701.0880126953125,1895.4371337890625,0.0,3841.829833984375,0.9380468130111694,1.0,0.0,3.0,1.0,0.0
17854140,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.8063757419586182,0.3844074606895447,0.3495963215827942,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.940185546875,0.6087979078292847,0.5786678194999695,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.9262807965278624,0.586144208908081,0.4112762212753296,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.8238607048988342,0.4116575121879577,0.3935810923576355,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.6746631860733032,0.2229620814323425,1.0248794555664062,284.952880859375,284.95001220703125,299.8702087402344,292.6695861816406,297.9981689453125,297.2005310058594,283.952880859375,1.0,0.6389989256858826,0.3981947898864746,0.3981947898864746,1.0,1.0,-3.3119380474090576,0.9878435134887696,2.324094533920288,0.2409661561250686,0.9410001635551452,0.9410001635551452,0.0,204.2876434326172,211.0,61480.46484375,0.0,3224.856201171875,1.0,278.1499938964844,282.0133056640625,295.665283203125,299.60174560546875,293.1499938964844,293.1499938964844,278.1499938964844,35813.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467881917953492,1.0,0.0,0.0,3.803555727005005,3.8035812377929688,9.653234656070708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.7685546875,0.0,1709.35791015625,1895.4371337890625,0.0,3833.981689453125,0.9395976066589355,1.0,0.0,3.0,1.0,0.0
17854200,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.8063757419586182,0.3844074606895447,0.3495963215827942,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.940185546875,0.6087979078292847,0.5786678194999695,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.9262807965278624,0.586144208908081,0.4112762212753296,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.8238607048988342,0.4116575121879577,0.3935810923576355,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.6746631860733032,0.2229620814323425,1.0248794555664062,284.952880859375,284.95001220703125,299.8702087402344,292.6695861816406,297.9981689453125,297.2005310058594,283.952880859375,1.0,0.6389989256858826,0.3981947898864746,0.3981947898864746,1.0,1.0,-3.3119380474090576,0.9878435134887696,2.324094533920288,0.2409661561250686,0.9410001635551452,0.9410001635551452,0.0,204.2876434326172,211.0,61480.46484375,0.0,3224.856201171875,1.0,278.1499938964844,282.0133056640625,295.665283203125,299.60174560546875,293.1499938964844,293.1499938964844,278.1499938964844,35813.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467881917953492,1.0,0.0,0.0,3.803555727005005,3.8035812377929688,9.653234656070708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.7685546875,0.0,1709.35791015625,1895.4371337890625,0.0,3833.981689453125,0.9395976066589355,1.0,0.0,3.0,1.0,0.0
17854260,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.8031026721000671,0.3839654326438904,0.349315732717514,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.9357506632804872,0.6079281568527222,0.5779772400856018,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.9234084486961364,0.5878683924674988,0.4125637710094452,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.8212356567382812,0.4118921756744385,0.3939234018325805,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.6720948219299316,0.2229009568691253,1.0251702070236206,284.9528503417969,284.95001220703125,299.8779296875,292.7086181640625,297.9975280761719,297.1983642578125,283.9528503417969,1.0,0.6407741904258728,0.3975469172000885,0.3975469172000885,1.0,1.0,-3.313080072402954,0.986403226852417,2.326676845550537,0.239496648311615,0.9428715705871582,0.9428715705871582,0.0,207.32965087890625,214.0,61588.45703125,0.0,3244.61962890625,1.0,278.1499938964844,282.0132141113281,295.7042541503906,299.6479187011719,293.1499938964844,293.1499938964844,278.1499938964844,35815.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459219574928284,1.0,0.0,0.0,3.8103513717651367,3.8103768825531006,9.687759074950009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.509765625,0.0,1717.548828125,1895.4371337890625,0.0,3826.150390625,0.9411264061927797,1.0,0.0,3.0,1.0,0.0
17854320,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.8031026721000671,0.3839654326438904,0.349315732717514,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.9357506632804872,0.6079281568527222,0.5779772400856018,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.9234084486961364,0.5878683924674988,0.4125637710094452,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.8212356567382812,0.4118921756744385,0.3939234018325805,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.6720948219299316,0.2229009568691253,1.0251702070236206,284.9528503417969,284.95001220703125,299.8779296875,292.7086181640625,297.9975280761719,297.1983642578125,283.9528503417969,1.0,0.6407741904258728,0.3975469172000885,0.3975469172000885,1.0,1.0,-3.313080072402954,0.986403226852417,2.326676845550537,0.239496648311615,0.9428715705871582,0.9428715705871582,0.0,207.32965087890625,214.0,61588.45703125,0.0,3244.61962890625,1.0,278.1499938964844,282.0132141113281,295.7042541503906,299.6479187011719,293.1499938964844,293.1499938964844,278.1499938964844,35815.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459219574928284,1.0,0.0,0.0,3.8103513717651367,3.8103768825531006,9.687759074950009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.509765625,0.0,1717.548828125,1895.4371337890625,0.0,3826.150390625,0.9411264061927797,1.0,0.0,3.0,1.0,0.0
17854380,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527893066406,0.7998846769332886,0.3835108578205108,0.3490244150161743,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527893066406,0.9313613772392272,0.607031524181366,0.5772619843482971,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527893066406,0.9205966591835022,0.589538037776947,0.4138140976428985,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527893066406,0.8186476826667786,0.4121057689189911,0.3942464590072632,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527893066406,0.6695918440818787,0.2228338420391082,1.025435209274292,284.9527893066406,284.95001220703125,299.8852233886719,292.7474975585937,297.9967346191406,297.1961975097656,283.9527893066406,1.0,0.6425278186798096,0.3968990445137024,0.3968990445137024,1.0,1.0,-3.3140809535980225,0.9849090576171876,2.329171895980835,0.2380024790763855,0.9446799159049988,0.9446799159049988,0.0,210.371826171875,217.0,61694.1328125,0.0,3264.080322265625,1.0,278.1499938964844,282.0131225585937,295.7431030273437,299.69390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35818.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450663924217224,1.0,0.0,0.0,3.816965103149414,3.816990613937378,9.721418336994248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.98046875,0.0,1725.5616455078125,1895.4371337890625,0.0,3818.409423828125,0.942616045475006,1.0,0.0,3.0,1.0,0.0
17854440,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527893066406,0.7998846769332886,0.3835108578205108,0.3490244150161743,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527893066406,0.9313613772392272,0.607031524181366,0.5772619843482971,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527893066406,0.9205966591835022,0.589538037776947,0.4138140976428985,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527893066406,0.8186476826667786,0.4121057689189911,0.3942464590072632,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527893066406,0.6695918440818787,0.2228338420391082,1.025435209274292,284.9527893066406,284.95001220703125,299.8852233886719,292.7474975585937,297.9967346191406,297.1961975097656,283.9527893066406,1.0,0.6425278186798096,0.3968990445137024,0.3968990445137024,1.0,1.0,-3.3140809535980225,0.9849090576171876,2.329171895980835,0.2380024790763855,0.9446799159049988,0.9446799159049988,0.0,210.371826171875,217.0,61694.1328125,0.0,3264.080322265625,1.0,278.1499938964844,282.0131225585937,295.7431030273437,299.69390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35818.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450663924217224,1.0,0.0,0.0,3.816965103149414,3.816990613937378,9.721418336994248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.98046875,0.0,1725.5616455078125,1895.4371337890625,0.0,3818.409423828125,0.942616045475006,1.0,0.0,3.0,1.0,0.0
17854500,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527587890625,0.7982978224754333,0.3832800090312958,0.3488757610321045,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527587890625,0.929189920425415,0.6065758466720581,0.5768976211547852,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527587890625,0.9192174077033995,0.5903580784797668,0.4144291281700134,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527587890625,0.8173658847808838,0.4122067987918854,0.3944027423858642,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527587890625,0.6683647632598877,0.2227987051010131,1.0255610942840576,284.9527587890625,284.95001220703125,299.888671875,292.76678466796875,297.9963073730469,297.19512939453125,283.9527587890625,1.0,0.643398642539978,0.3965751230716705,0.3965751230716705,1.0,1.0,-3.314542770385742,0.984147608280182,2.330395221710205,0.2372489124536514,0.9455658793449402,0.9455658793449402,0.0,211.8938751220703,217.0,61746.23828125,0.0,3273.734375,1.0,278.1499938964844,282.0130920410156,295.762451171875,299.716796875,293.1499938964844,293.1499938964844,278.1499938964844,35820.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944648265838623,1.0,0.0,0.0,3.820212602615357,3.8202383518218994,9.737967729961383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.6240234375,0.0,1729.5101318359375,1895.4371337890625,0.0,3814.6240234375,0.943347692489624,1.0,0.0,3.0,1.0,0.0
17854560,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.7967257499694824,0.3830464482307434,0.348724752664566,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.9270368814468384,0.6061145067214966,0.576528012752533,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.9178560376167296,0.5911663770675659,0.4150362312793731,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.8160907626152039,0.4123032689094543,0.3945548832416534,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.6671539545059204,0.2227623611688614,1.0256818532943726,284.9527282714844,284.95001220703125,299.8919372558594,292.78594970703125,297.995849609375,297.19403076171875,283.9527282714844,1.0,0.644264817237854,0.3962752521038055,0.3962752521038055,1.0,1.0,-3.3149752616882324,0.9834392070770264,2.331536054611206,0.2365534752607345,0.946444809436798,0.946444809436798,0.0,213.41590881347656,220.0,61797.9765625,0.0,3283.323974609375,1.0,278.1499938964844,282.0130920410156,295.7816772460937,299.7395935058594,293.1499938964844,293.1499938964844,278.1499938964844,35823.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442381262779236,1.0,0.0,0.0,3.82342267036438,3.823448181152344,9.75433977146167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.2041015625,0.0,1733.419677734375,1895.4371337890625,0.0,3810.9091796875,0.9440712332725524,1.0,0.0,3.0,1.0,0.0
17854620,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526062011719,0.793620228767395,0.3825649619102478,0.3484103679656982,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526062011719,0.9227861166000366,0.6051633358001709,0.5757626295089722,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526062011719,0.9151732325553894,0.5927242040634155,0.4162103235721588,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526062011719,0.813548743724823,0.4124729931354522,0.3948378264904022,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.6647765636444092,0.222683846950531,1.0258983373641968,284.9526062011719,284.95001220703125,299.8978271484375,292.8236694335937,297.9946594238281,297.1918334960937,283.9526062011719,1.0,0.6459752917289734,0.3956755101680755,0.3956755101680755,1.0,1.0,-3.315690040588379,0.9819772243499756,2.333712816238404,0.235145166516304,0.9481008052825928,0.9481008052825928,0.0,216.45851135253903,223.0,61897.3515625,0.0,3302.163330078125,1.0,278.1499938964844,282.0130920410156,295.8193359375,299.7841796875,293.1499938964844,293.1499938964844,278.1499938964844,35829.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943423330783844,1.0,0.0,0.0,3.829556465148926,3.8295822143554688,9.785661632122356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.724609375,0.0,1740.9217529296875,1895.4371337890625,0.0,3803.525634765625,0.9454554915428162,1.0,0.0,3.0,1.0,0.0
17854680,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526062011719,0.793620228767395,0.3825649619102478,0.3484103679656982,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526062011719,0.9227861166000366,0.6051633358001709,0.5757626295089722,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526062011719,0.9151732325553894,0.5927242040634155,0.4162103235721588,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526062011719,0.813548743724823,0.4124729931354522,0.3948378264904022,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.6647765636444092,0.222683846950531,1.0258983373641968,284.9526062011719,284.95001220703125,299.8978271484375,292.8236694335937,297.9946594238281,297.1918334960937,283.9526062011719,1.0,0.6459752917289734,0.3956755101680755,0.3956755101680755,1.0,1.0,-3.315690040588379,0.9819772243499756,2.333712816238404,0.235145166516304,0.9481008052825928,0.9481008052825928,0.0,216.45851135253903,223.0,61897.3515625,0.0,3302.163330078125,1.0,278.1499938964844,282.0130920410156,295.8193359375,299.7841796875,293.1499938964844,293.1499938964844,278.1499938964844,35829.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943423330783844,1.0,0.0,0.0,3.829556465148926,3.8295822143554688,9.785661632122356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.724609375,0.0,1740.9217529296875,1895.4371337890625,0.0,3803.525634765625,0.9454554915428162,1.0,0.0,3.0,1.0,0.0
17854740,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.790573000907898,0.3820745944976806,0.3480884432792663,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.9186367392539978,0.6041951179504395,0.574981689453125,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.9125720262527466,0.5942471027374268,0.4173606336116791,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.8110207915306091,0.4126288592815399,0.395108163356781,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.6624614000320435,0.222601905465126,1.026100754737854,284.9524841308594,284.95001220703125,299.9027099609375,292.86041259765625,297.9932861328125,297.18963623046875,283.9524841308594,1.0,0.647671639919281,0.3950757682323456,0.3950757682323456,1.0,1.0,-3.3163156509399414,0.9804826378822328,2.335833072662353,0.2337200045585632,0.94968581199646,0.94968581199646,0.0,219.50393676757807,226.0,61993.859375,0.0,3320.82568359375,1.0,278.1499938964844,282.0131225585937,295.8564453125,299.828125,293.1499938964844,293.1499938964844,278.1499938964844,35837.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426702857017516,1.0,0.0,0.0,3.835491180419922,3.835516929626465,9.816016017794027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.8046875,0.0,1748.2159423828125,1895.4371337890625,0.0,3796.69677734375,0.9467955231666564,1.0,0.0,3.0,1.0,0.0
17854800,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.790573000907898,0.3820745944976806,0.3480884432792663,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.9186367392539978,0.6041951179504395,0.574981689453125,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.9125720262527466,0.5942471027374268,0.4173606336116791,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.8110207915306091,0.4126288592815399,0.395108163356781,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.6624614000320435,0.222601905465126,1.026100754737854,284.9524841308594,284.95001220703125,299.9027099609375,292.86041259765625,297.9932861328125,297.18963623046875,283.9524841308594,1.0,0.647671639919281,0.3950757682323456,0.3950757682323456,1.0,1.0,-3.3163156509399414,0.9804826378822328,2.335833072662353,0.2337200045585632,0.94968581199646,0.94968581199646,0.0,219.50393676757807,226.0,61993.859375,0.0,3320.82568359375,1.0,278.1499938964844,282.0131225585937,295.8564453125,299.828125,293.1499938964844,293.1499938964844,278.1499938964844,35837.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426702857017516,1.0,0.0,0.0,3.835491180419922,3.835516929626465,9.816016017794027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.8046875,0.0,1748.2159423828125,1895.4371337890625,0.0,3796.69677734375,0.9467955231666564,1.0,0.0,3.0,1.0,0.0
17854860,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.787575900554657,0.3815651535987854,0.3477500677108764,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.9145963191986084,0.6031911969184875,0.5741679072380066,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.9100329875946044,0.5956947207450867,0.4184595942497253,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.8084867596626282,0.4127545356750488,0.3953508138656616,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.6602025032043457,0.2225129604339599,1.026273250579834,284.9523010253906,284.95001220703125,299.9064025878906,292.8958435058594,297.9914245605469,297.1874389648437,283.9523010253906,1.0,0.6493406295776367,0.3944916427135467,0.3944916427135467,1.0,1.0,-3.3167519569396973,0.9789642691612244,2.337787628173828,0.2323010563850402,0.9510840177536012,0.9510840177536012,0.0,222.5481109619141,229.0,62082.82421875,0.0,3339.057373046875,1.0,278.1499938964844,282.0132141113281,295.8918151855469,299.8699645996094,293.1499938964844,293.1499938964844,278.1499938964844,35847.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94192373752594,1.0,0.0,0.0,3.840900421142578,3.840926170349121,9.843722637015162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.6083984375,0.0,1754.908447265625,1895.4371337890625,0.0,3789.922119140625,0.9480193853378296,1.0,0.0,3.0,1.0,0.0
17854920,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.787575900554657,0.3815651535987854,0.3477500677108764,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.9145963191986084,0.6031911969184875,0.5741679072380066,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.9100329875946044,0.5956947207450867,0.4184595942497253,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.8084867596626282,0.4127545356750488,0.3953508138656616,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.6602025032043457,0.2225129604339599,1.026273250579834,284.9523010253906,284.95001220703125,299.9064025878906,292.8958435058594,297.9914245605469,297.1874389648437,283.9523010253906,1.0,0.6493406295776367,0.3944916427135467,0.3944916427135467,1.0,1.0,-3.3167519569396973,0.9789642691612244,2.337787628173828,0.2323010563850402,0.9510840177536012,0.9510840177536012,0.0,222.5481109619141,229.0,62082.82421875,0.0,3339.057373046875,1.0,278.1499938964844,282.0132141113281,295.8918151855469,299.8699645996094,293.1499938964844,293.1499938964844,278.1499938964844,35847.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94192373752594,1.0,0.0,0.0,3.840900421142578,3.840926170349121,9.843722637015162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.6083984375,0.0,1754.908447265625,1895.4371337890625,0.0,3789.922119140625,0.9480193853378296,1.0,0.0,3.0,1.0,0.0
17854980,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.7846342325210571,0.3810449242591858,0.347402423620224,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.9106951951980592,0.6021678447723389,0.5733362436294556,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.9075800776481628,0.5971012711524963,0.4195304811000824,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.805945873260498,0.4128636121749878,0.3955782949924469,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.6580016016960144,0.2224203199148178,1.026430606842041,284.9521179199219,284.95001220703125,299.9086303710937,292.9297180175781,297.9892578125,297.1852111816406,283.9520874023437,1.0,0.6509938836097717,0.3939075171947479,0.3939075171947479,1.0,1.0,-3.317084312438965,0.9774100184440612,2.339674234390259,0.2308626919984817,0.9523764848709106,0.9523764848709106,0.0,225.5946502685547,232.0,62167.32421875,0.0,3357.072021484375,1.0,278.1499938964844,282.01336669921875,295.9261779785156,299.9105529785156,293.1499938964844,293.1499938964844,278.1499938964844,35859.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412591457366944,1.0,0.0,0.0,3.845992803573608,3.8460187911987305,9.869842187981703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.6708984375,0.0,1761.2406005859375,1895.4371337890625,0.0,3783.8876953125,0.9491727352142334,1.0,0.0,3.0,1.0,0.0
17855040,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.7846342325210571,0.3810449242591858,0.347402423620224,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.9106951951980592,0.6021678447723389,0.5733362436294556,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.9075800776481628,0.5971012711524963,0.4195304811000824,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.805945873260498,0.4128636121749878,0.3955782949924469,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.6580016016960144,0.2224203199148178,1.026430606842041,284.9521179199219,284.95001220703125,299.9086303710937,292.9297180175781,297.9892578125,297.1852111816406,283.9520874023437,1.0,0.6509938836097717,0.3939075171947479,0.3939075171947479,1.0,1.0,-3.317084312438965,0.9774100184440612,2.339674234390259,0.2308626919984817,0.9523764848709106,0.9523764848709106,0.0,225.5946502685547,232.0,62167.32421875,0.0,3357.072021484375,1.0,278.1499938964844,282.01336669921875,295.9261779785156,299.9105529785156,293.1499938964844,293.1499938964844,278.1499938964844,35859.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412591457366944,1.0,0.0,0.0,3.845992803573608,3.8460187911987305,9.869842187981703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.6708984375,0.0,1761.2406005859375,1895.4371337890625,0.0,3783.8876953125,0.9491727352142334,1.0,0.0,3.0,1.0,0.0
17855100,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.783182680606842,0.3807786703109741,0.3472233414649963,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.908801794052124,0.6016454100608826,0.572910487651825,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.906383216381073,0.5977815985679626,0.4200502932071686,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.8046713471412659,0.4129088521003723,0.3956834971904754,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519958496094,0.6569218039512634,0.2223719507455825,1.026500582695007,284.95196533203125,284.95001220703125,299.9091491699219,292.94598388671875,297.9879455566406,297.18408203125,283.95196533203125,1.0,0.6518121957778931,0.3936154842376709,0.3936154842376709,1.0,1.0,-3.317193031311035,0.9766127467155457,2.3405802249908447,0.2301307469606399,0.9529401063919068,0.9529401063919068,0.0,227.11778259277344,232.0,62206.34765625,0.0,3365.94921875,1.0,278.1499938964844,282.013427734375,295.94256591796875,299.929931640625,293.1499938964844,293.1499938964844,278.1499938964844,35866.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409404397010804,1.0,0.0,0.0,3.848330020904541,3.848355770111084,9.881840696834845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.140625,0.0,1764.165771484375,1895.4371337890625,0.0,3780.99267578125,0.9497030973434448,1.0,0.0,3.0,1.0,0.0
17855160,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95184326171875,0.781743049621582,0.380507618188858,0.3470400869846344,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95184326171875,0.9069491624832152,0.6011144518852234,0.5724769234657288,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95184326171875,0.9052049517631532,0.5984433889389038,0.4205574691295624,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95184326171875,0.8034033179283142,0.412946492433548,0.3957817554473877,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518737792969,0.6558548808097839,0.2223220318555832,1.026564121246338,284.95184326171875,284.95001220703125,299.90924072265625,292.96173095703125,297.9865417480469,297.1829528808594,283.95184326171875,1.0,0.6526238322257996,0.3933569490909576,0.3933569490909576,1.0,1.0,-3.317255973815918,0.9758890867233276,2.34136700630188,0.2294788807630539,0.9534659385681152,0.9534659385681152,0.0,228.640869140625,235.0,62243.6015625,0.0,3374.721435546875,1.0,278.1499938964844,282.0135498046875,295.9583740234375,299.9486083984375,293.1499938964844,293.1499938964844,278.1499938964844,35873.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406274557113647,1.0,0.0,0.0,3.850515604019165,3.850541591644287,9.893069545796609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.259765625,0.0,1766.90771484375,1895.4371337890625,0.0,3778.1484375,0.950199544429779,1.0,0.0,3.0,1.0,0.0
17855220,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.7788984179496765,0.3799499571323395,0.3466599881649017,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.9033780097961426,0.6000257730484009,0.5715850591659546,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.9029057621955872,0.5997085571289062,0.4215317964553833,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.8008876442909241,0.4129977524280548,0.3959560692310333,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.6537590026855469,0.22221739590168,1.0266706943511963,284.9515991210937,284.95001220703125,299.9079895019531,292.9915771484375,297.9833374023437,297.1806640625,283.9515991210937,1.0,0.6542266011238098,0.3928399085998535,0.3928399085998535,1.0,1.0,-3.3172366619110107,0.974402666091919,2.342833995819092,0.228158488869667,0.954357922077179,0.954357922077179,0.0,231.68667602539065,238.0,62311.01953125,0.0,3391.9326171875,1.0,278.1499938964844,282.01385498046875,295.9881896972656,299.9836730957031,293.1499938964844,293.1499938964844,278.1499938964844,35888.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400226473808287,1.0,0.0,0.0,3.85437536239624,3.8544013500213614,9.912913583320917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.25,0.0,1771.7738037109375,1895.4371337890625,0.0,3772.65087890625,0.9510777592658995,1.0,0.0,3.0,1.0,0.0
17855280,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.7788984179496765,0.3799499571323395,0.3466599881649017,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.9033780097961426,0.6000257730484009,0.5715850591659546,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.9029057621955872,0.5997085571289062,0.4215317964553833,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.8008876442909241,0.4129977524280548,0.3959560692310333,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.6537590026855469,0.22221739590168,1.0266706943511963,284.9515991210937,284.95001220703125,299.9079895019531,292.9915771484375,297.9833374023437,297.1806640625,283.9515991210937,1.0,0.6542266011238098,0.3928399085998535,0.3928399085998535,1.0,1.0,-3.3172366619110107,0.974402666091919,2.342833995819092,0.228158488869667,0.954357922077179,0.954357922077179,0.0,231.68667602539065,238.0,62311.01953125,0.0,3391.9326171875,1.0,278.1499938964844,282.01385498046875,295.9881896972656,299.9836730957031,293.1499938964844,293.1499938964844,278.1499938964844,35888.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400226473808287,1.0,0.0,0.0,3.85437536239624,3.8544013500213614,9.912913583320917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.25,0.0,1771.7738037109375,1895.4371337890625,0.0,3772.65087890625,0.9510777592658995,1.0,0.0,3.0,1.0,0.0
17855340,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.7761051058769226,0.3793784081935882,0.346267968416214,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.8999558687210083,0.5989141464233398,0.5706719756126404,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.9006709456443787,0.6009232997894287,0.4224716424942016,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.798406720161438,0.4130281209945678,0.3961112201213836,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.6517150402069092,0.222108706831932,1.0267605781555176,284.9513244628906,284.95001220703125,299.9046630859375,293.0189819335937,297.9796142578125,297.1783752441406,283.9512939453125,1.0,0.6558111906051636,0.392322838306427,0.392322838306427,1.0,1.0,-3.317092180252075,0.9728732705116272,2.3442189693450928,0.2268115729093551,0.9550682306289672,0.9550682306289672,0.0,234.7339782714844,241.0,62370.91015625,0.0,3408.866943359375,1.0,278.1499938964844,282.0141906738281,296.0161437988281,300.0165100097656,293.1499938964844,293.1499938964844,278.1499938964844,35904.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395193457603456,1.0,0.0,0.0,3.857733011245728,3.8577592372894287,9.930191708917846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.9189453125,0.0,1776.0433349609375,1895.4371337890625,0.0,3768.07373046875,0.9518436789512634,1.0,0.0,3.0,1.0,0.0
17855400,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.7761051058769226,0.3793784081935882,0.346267968416214,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.8999558687210083,0.5989141464233398,0.5706719756126404,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.9006709456443787,0.6009232997894287,0.4224716424942016,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.798406720161438,0.4130281209945678,0.3961112201213836,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.6517150402069092,0.222108706831932,1.0267605781555176,284.9513244628906,284.95001220703125,299.9046630859375,293.0189819335937,297.9796142578125,297.1783752441406,283.9512939453125,1.0,0.6558111906051636,0.392322838306427,0.392322838306427,1.0,1.0,-3.317092180252075,0.9728732705116272,2.3442189693450928,0.2268115729093551,0.9550682306289672,0.9550682306289672,0.0,234.7339782714844,241.0,62370.91015625,0.0,3408.866943359375,1.0,278.1499938964844,282.0141906738281,296.0161437988281,300.0165100097656,293.1499938964844,293.1499938964844,278.1499938964844,35904.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395193457603456,1.0,0.0,0.0,3.857733011245728,3.8577592372894287,9.930191708917846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.9189453125,0.0,1776.0433349609375,1895.4371337890625,0.0,3768.07373046875,0.9518436789512634,1.0,0.0,3.0,1.0,0.0
17855460,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.7733570337295532,0.3787860572338104,0.3458578884601593,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.8965765833854675,0.5977684259414673,0.5697275400161743,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.8984477519989014,0.6020618081092834,0.4233594536781311,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.795952320098877,0.4130269587039947,0.3962373435497284,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.6497186422348022,0.2219940721988678,1.0268256664276123,284.95098876953125,284.95001220703125,299.89910888671875,293.0436706542969,297.97515869140625,297.17608642578125,283.9509582519531,1.0,0.6573696136474609,0.3918322324752807,0.3918322324752807,1.0,1.0,-3.3167614936828613,0.971352756023407,2.3454086780548096,0.2254981249570846,0.9554997682571412,0.9554997682571412,0.0,237.7808837890625,244.0,62419.21484375,0.0,3425.36865234375,1.0,278.1499938964844,282.0146179199219,296.0409545898437,300.0455322265625,293.1499938964844,293.1499938964844,278.1499938964844,35923.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93905109167099,1.0,0.0,0.0,3.860279083251953,3.8603053092956543,9.943304348780655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.4609375,0.0,1779.334716796875,1895.4371337890625,0.0,3763.81298828125,0.9524283409118652,1.0,0.0,3.0,1.0,0.0
17855520,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.7733570337295532,0.3787860572338104,0.3458578884601593,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.8965765833854675,0.5977684259414673,0.5697275400161743,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.8984477519989014,0.6020618081092834,0.4233594536781311,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.795952320098877,0.4130269587039947,0.3962373435497284,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.6497186422348022,0.2219940721988678,1.0268256664276123,284.95098876953125,284.95001220703125,299.89910888671875,293.0436706542969,297.97515869140625,297.17608642578125,283.9509582519531,1.0,0.6573696136474609,0.3918322324752807,0.3918322324752807,1.0,1.0,-3.3167614936828613,0.971352756023407,2.3454086780548096,0.2254981249570846,0.9554997682571412,0.9554997682571412,0.0,237.7808837890625,244.0,62419.21484375,0.0,3425.36865234375,1.0,278.1499938964844,282.0146179199219,296.0409545898437,300.0455322265625,293.1499938964844,293.1499938964844,278.1499938964844,35923.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93905109167099,1.0,0.0,0.0,3.860279083251953,3.8603053092956543,9.943304348780655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.4609375,0.0,1779.334716796875,1895.4371337890625,0.0,3763.81298828125,0.9524283409118652,1.0,0.0,3.0,1.0,0.0
17855580,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506225585937,0.7706571817398071,0.3781781196594238,0.3454343378543854,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506225585937,0.893242597579956,0.5965975522994995,0.5687600374221802,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506225585937,0.8962439894676208,0.6031397581100464,0.4242067039012909,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506225585937,0.7935294508934021,0.4130026400089264,0.3963421881198883,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506225585937,0.6477697491645813,0.2218752056360244,1.026873230934143,284.9506225585937,284.95001220703125,299.8910522460937,293.0653381347656,297.9700622558594,297.1737365722656,283.9505920410156,1.0,0.6589084267616272,0.3913415968418121,0.3913415968418121,1.0,1.0,-3.316291093826294,0.9697866439819336,2.3465044498443604,0.2241576611995697,0.9557033181190492,0.9557033181190492,0.0,240.8292999267578,247.0,62458.01953125,0.0,3441.55517578125,1.0,278.1499938964844,282.0151062011719,296.063232421875,300.071533203125,293.1499938964844,293.1499938964844,278.1499938964844,35943.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386937022209167,1.0,0.0,0.0,3.8621768951416016,3.862202882766724,9.953082553693091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.2841796875,0.0,1781.842529296875,1895.4371337890625,0.0,3760.56005859375,0.9528680443763732,1.0,0.0,3.0,1.0,0.0
17855640,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506225585937,0.7706571817398071,0.3781781196594238,0.3454343378543854,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506225585937,0.893242597579956,0.5965975522994995,0.5687600374221802,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506225585937,0.8962439894676208,0.6031397581100464,0.4242067039012909,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506225585937,0.7935294508934021,0.4130026400089264,0.3963421881198883,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506225585937,0.6477697491645813,0.2218752056360244,1.026873230934143,284.9506225585937,284.95001220703125,299.8910522460937,293.0653381347656,297.9700622558594,297.1737365722656,283.9505920410156,1.0,0.6589084267616272,0.3913415968418121,0.3913415968418121,1.0,1.0,-3.316291093826294,0.9697866439819336,2.3465044498443604,0.2241576611995697,0.9557033181190492,0.9557033181190492,0.0,240.8292999267578,247.0,62458.01953125,0.0,3441.55517578125,1.0,278.1499938964844,282.0151062011719,296.063232421875,300.071533203125,293.1499938964844,293.1499938964844,278.1499938964844,35943.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386937022209167,1.0,0.0,0.0,3.8621768951416016,3.862202882766724,9.953082553693091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.2841796875,0.0,1781.842529296875,1895.4371337890625,0.0,3760.56005859375,0.9528680443763732,1.0,0.0,3.0,1.0,0.0
