time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855700,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.7693237662315369,0.3778668045997619,0.3452162444591522,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8915908932685852,0.5960002541542053,0.568265438079834,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8951446413993835,0.6036474108695984,0.4246095716953277,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.792327880859375,0.4129796028137207,0.3963846564292907,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.646811842918396,0.2218137681484222,1.0268888473510742,284.9504089355469,284.95001220703125,299.88604736328125,293.074951171875,297.9671630859375,297.1725769042969,283.95037841796875,1.0,0.6596686840057373,0.391096293926239,0.391096293926239,1.0,1.0,-3.315988540649414,0.9689806699752808,2.347007989883423,0.2234730273485183,0.9556797742843628,0.9556797742843628,0.0,242.3538818359375,247.0,62472.37890625,0.0,3449.493896484375,1.0,278.1499938964844,282.015380859375,296.0730285644531,300.0829467773437,293.1499938964844,293.1499938964844,278.1499938964844,35955.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385374188423156,1.0,0.0,0.0,3.862791061401367,3.862817287445069,9.95624873212364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.2724609375,0.0,1782.6937255859375,1895.4371337890625,0.0,3759.1376953125,0.953013241291046,1.0,0.0,3.0,1.0,0.0
17855760,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501647949219,0.7680003046989441,0.3775497376918793,0.3449931442737579,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501647949219,0.8899481892585754,0.5953935384750366,0.5677622556686401,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501647949219,0.8940436244010925,0.6041285395622253,0.4249948263168335,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501647949219,0.7911315560340881,0.4129480123519897,0.3964192569255829,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.6458640694618225,0.2217507511377334,1.0268981456756592,284.9501647949219,284.95001220703125,299.8803405761719,293.0837097167969,297.9640197753906,297.1713562011719,283.9501647949219,1.0,0.6604217886924744,0.3908504843711853,0.3908504843711853,1.0,1.0,-3.31563138961792,0.968154788017273,2.3474767208099365,0.2227767705917358,0.9555688500404358,0.9555688500404358,0.0,243.8788452148437,250.0,62483.05078125,0.0,3457.307373046875,1.0,278.1499938964844,282.01568603515625,296.08184814453125,300.0931091308594,293.1499938964844,293.1499938964844,278.1499938964844,35967.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383897185325624,1.0,0.0,0.0,3.863136768341065,3.8631629943847656,9.958031341739115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.58203125,0.0,1783.2171630859375,1895.4371337890625,0.0,3757.792724609375,0.9530983567237854,1.0,0.0,3.0,1.0,0.0
17855820,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497375488281,0.7653855085372925,0.3769014179706573,0.344534695148468,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497375488281,0.88669353723526,0.594157338142395,0.5667349696159363,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497375488281,0.8918434977531433,0.6050246953964233,0.4257207810878753,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497375488281,0.7887584567070007,0.412864089012146,0.396469384431839,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497375488281,0.6439995765686035,0.221621036529541,1.0269014835357666,284.9497375488281,284.95001220703125,299.8667297363281,293.09844970703125,297.9571838378906,297.1688842773437,283.94970703125,1.0,0.6619099974632263,0.3903588950634002,0.3903588950634002,1.0,1.0,-3.31478238105774,0.9664568901062012,2.348325490951538,0.2213587313890457,0.955137312412262,0.955137312412262,0.0,246.93032836914065,253.0,62495.24609375,0.0,3472.627197265625,1.0,278.1499938964844,282.01641845703125,296.0971069335937,300.11041259765625,293.1499938964844,293.1499938964844,278.1499938964844,35992.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381741285324096,1.0,0.0,0.0,3.863164186477661,3.863190174102783,9.958171176549513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.5361328125,0.0,1783.44873046875,1895.4371337890625,0.0,3755.829345703125,0.9531198143959044,1.0,0.0,3.0,1.0,0.0
17855880,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497375488281,0.7653855085372925,0.3769014179706573,0.344534695148468,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497375488281,0.88669353723526,0.594157338142395,0.5667349696159363,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497375488281,0.8918434977531433,0.6050246953964233,0.4257207810878753,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497375488281,0.7887584567070007,0.412864089012146,0.396469384431839,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497375488281,0.6439995765686035,0.221621036529541,1.0269014835357666,284.9497375488281,284.95001220703125,299.8667297363281,293.09844970703125,297.9571838378906,297.1688842773437,283.94970703125,1.0,0.6619099974632263,0.3903588950634002,0.3903588950634002,1.0,1.0,-3.31478238105774,0.9664568901062012,2.348325490951538,0.2213587313890457,0.955137312412262,0.955137312412262,0.0,246.93032836914065,253.0,62495.24609375,0.0,3472.627197265625,1.0,278.1499938964844,282.01641845703125,296.0971069335937,300.11041259765625,293.1499938964844,293.1499938964844,278.1499938964844,35992.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381741285324096,1.0,0.0,0.0,3.863164186477661,3.863190174102783,9.958171176549513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.5361328125,0.0,1783.44873046875,1895.4371337890625,0.0,3755.829345703125,0.9531198143959044,1.0,0.0,3.0,1.0,0.0
17855940,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.762810468673706,0.3762306869029999,0.3440568149089813,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.8834768533706665,0.5928858518600464,0.5656751394271851,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.8896363377571106,0.6058160662651062,0.4263752400875091,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.7864074110984802,0.4127472639083862,0.3964892625808716,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.6421737670898438,0.2214855551719665,1.0268813371658323,284.9492492675781,284.95001220703125,299.8500061035156,293.1093444824219,297.9493103027344,297.1663513183594,283.9492492675781,1.0,0.6633702516555786,0.3898673057556152,0.3898673057556152,1.0,1.0,-3.313720464706421,0.9646867513656616,2.349033832550049,0.2199000418186187,0.9543488621711732,0.9543488621711732,0.0,249.9828491210937,256.0,62491.9453125,0.0,3487.45263671875,1.0,278.1499938964844,282.01727294921875,296.1082458496094,300.1226806640625,293.1499938964844,293.1499938964844,278.1499938964844,36019.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380226135253906,1.0,0.0,0.0,3.862100601196289,3.8621268272399902,9.952689197234577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.654296875,0.0,1782.344970703125,1895.4371337890625,0.0,3754.44970703125,0.9528966546058656,1.0,0.0,3.0,1.0,0.0
17856000,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.762810468673706,0.3762306869029999,0.3440568149089813,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.8834768533706665,0.5928858518600464,0.5656751394271851,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.8896363377571106,0.6058160662651062,0.4263752400875091,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.7864074110984802,0.4127472639083862,0.3964892625808716,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.6421737670898438,0.2214855551719665,1.0268813371658323,284.9492492675781,284.95001220703125,299.8500061035156,293.1093444824219,297.9493103027344,297.1663513183594,283.9492492675781,1.0,0.6633702516555786,0.3898673057556152,0.3898673057556152,1.0,1.0,-3.313720464706421,0.9646867513656616,2.349033832550049,0.2199000418186187,0.9543488621711732,0.9543488621711732,0.0,249.9828491210937,256.0,62491.9453125,0.0,3487.45263671875,1.0,278.1499938964844,282.01727294921875,296.1082458496094,300.1226806640625,293.1499938964844,293.1499938964844,278.1499938964844,36019.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380226135253906,1.0,0.0,0.0,3.862100601196289,3.8621268272399902,9.952689197234577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.654296875,0.0,1782.344970703125,1895.4371337890625,0.0,3754.44970703125,0.9528966546058656,1.0,0.0,3.0,1.0,0.0
17856060,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.7602782845497131,0.3755414187908172,0.3435627222061157,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.8803033232688904,0.5915858745574951,0.5645888447761536,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.8874322772026062,0.6065211296081543,0.4269701838493347,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.7840829491615295,0.4126030206680298,0.3964837789535522,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.6403869986534119,0.2213457226753235,1.0268429517745972,284.9488830566406,284.95001220703125,299.8315124511719,293.1181640625,297.94091796875,297.1637878417969,283.9488525390625,1.0,0.6648068428039551,0.3893530666828155,0.3893530666828155,1.0,1.0,-3.3124828338623047,0.962794065475464,2.349688768386841,0.2183496654033661,0.9533854722976683,0.9533854722976683,0.0,253.0362548828125,259.0,62479.31640625,0.0,3501.866943359375,1.0,278.1499938964844,282.018310546875,296.11724853515625,300.1318664550781,293.1499938964844,293.1499938964844,278.1499938964844,36043.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378647208213806,1.0,0.0,0.0,3.860246419906616,3.860272645950317,9.943134955392452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.1328125,0.0,1780.245361328125,1895.4371337890625,0.0,3753.01123046875,0.9524946212768556,1.0,0.0,3.0,1.0,0.0
17856120,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.7602782845497131,0.3755414187908172,0.3435627222061157,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.8803033232688904,0.5915858745574951,0.5645888447761536,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.8874322772026062,0.6065211296081543,0.4269701838493347,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.7840829491615295,0.4126030206680298,0.3964837789535522,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.6403869986534119,0.2213457226753235,1.0268429517745972,284.9488830566406,284.95001220703125,299.8315124511719,293.1181640625,297.94091796875,297.1637878417969,283.9488525390625,1.0,0.6648068428039551,0.3893530666828155,0.3893530666828155,1.0,1.0,-3.3124828338623047,0.962794065475464,2.349688768386841,0.2183496654033661,0.9533854722976683,0.9533854722976683,0.0,253.0362548828125,259.0,62479.31640625,0.0,3501.866943359375,1.0,278.1499938964844,282.018310546875,296.11724853515625,300.1318664550781,293.1499938964844,293.1499938964844,278.1499938964844,36043.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378647208213806,1.0,0.0,0.0,3.860246419906616,3.860272645950317,9.943134955392452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.1328125,0.0,1780.245361328125,1895.4371337890625,0.0,3753.01123046875,0.9524946212768556,1.0,0.0,3.0,1.0,0.0
17856180,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.7577841281890869,0.3748275339603424,0.3430468142032623,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8771687150001526,0.5902487635612488,0.5634676218032837,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8852171301841736,0.6071117520332336,0.4274856150150299,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.7817786335945129,0.4124213755130768,0.3964434862136841,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.6386365294456482,0.2212007194757461,1.0267823934555054,284.9486999511719,284.95001220703125,299.8127136230469,293.1268310546875,297.9324035644531,297.1612243652344,283.9486694335937,1.0,0.6662120819091797,0.3888387978076935,0.3888387978076935,1.0,1.0,-3.311012983322144,0.9608202576637268,2.350192785263061,0.2167636901140213,0.9523789882659912,0.9523789882659912,0.0,256.08795166015625,262.0,62460.62890625,0.0,3515.721923828125,1.0,278.1499938964844,282.0196838378906,296.12554931640625,300.1393737792969,293.1499938964844,293.1499938964844,278.1499938964844,36059.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375574588775636,1.0,0.0,0.0,3.85772156715393,3.8577475547790527,9.93013259176223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.708984375,0.0,1777.255126953125,1895.4371337890625,0.0,3750.2119140625,0.951937198638916,1.0,0.0,3.0,1.0,0.0
17856240,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.7577841281890869,0.3748275339603424,0.3430468142032623,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8771687150001526,0.5902487635612488,0.5634676218032837,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8852171301841736,0.6071117520332336,0.4274856150150299,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.7817786335945129,0.4124213755130768,0.3964434862136841,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.6386365294456482,0.2212007194757461,1.0267823934555054,284.9486999511719,284.95001220703125,299.8127136230469,293.1268310546875,297.9324035644531,297.1612243652344,283.9486694335937,1.0,0.6662120819091797,0.3888387978076935,0.3888387978076935,1.0,1.0,-3.311012983322144,0.9608202576637268,2.350192785263061,0.2167636901140213,0.9523789882659912,0.9523789882659912,0.0,256.08795166015625,262.0,62460.62890625,0.0,3515.721923828125,1.0,278.1499938964844,282.0196838378906,296.12554931640625,300.1393737792969,293.1499938964844,293.1499938964844,278.1499938964844,36059.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375574588775636,1.0,0.0,0.0,3.85772156715393,3.8577475547790527,9.93013259176223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.708984375,0.0,1777.255126953125,1895.4371337890625,0.0,3750.2119140625,0.951937198638916,1.0,0.0,3.0,1.0,0.0
17856300,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.7565527558326721,0.3744632005691528,0.3427823483943939,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.8756182193756104,0.5895695090293884,0.5628970861434937,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.8841108083724976,0.6073739528656006,0.427720308303833,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.7806363105773926,0.4123194813728332,0.3964129686355591,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.6377750635147095,0.2211268544197082,1.026746153831482,284.9486389160156,284.95001220703125,299.8031921386719,293.1311340332031,297.9281311035156,297.15997314453125,283.9486389160156,1.0,0.6669055223464966,0.3885816633701324,0.3885816633701324,1.0,1.0,-3.310211181640625,0.9598106145858764,2.350400447845459,0.2159609645605087,0.9518740773200988,0.9518740773200988,0.0,257.6132507324219,262.0,62450.1484375,0.0,3522.48583984375,1.0,278.1499938964844,282.0204162597656,296.129638671875,300.1429443359375,293.1499938964844,293.1499938964844,278.1499938964844,36065.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373810887336732,1.0,0.0,0.0,3.856330156326294,3.856356382369995,9.922970320985769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.35546875,0.0,1775.5860595703125,1895.4371337890625,0.0,3748.604736328125,0.9516281485557556,1.0,0.0,3.0,1.0,0.0
17856360,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.7553331255912781,0.3740961849689483,0.3425155282020569,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.8740805983543396,0.5888864398002625,0.5623228549957275,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.88301020860672,0.6076239347457886,0.4279465675354004,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.7795026302337646,0.4122134149074554,0.3963786363601684,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.6369229555130005,0.2210524827241897,1.0267080068588257,284.9486083984375,284.95001220703125,299.79364013671875,293.1354064941406,297.9239196777344,297.1587219238281,283.9486083984375,1.0,0.6675954461097717,0.3883555233478546,0.3883555233478546,1.0,1.0,-3.30938458442688,0.958875834941864,2.35050892829895,0.2152379304170608,0.9513863921165466,0.9513863921165466,0.0,259.1389465332031,265.0,62439.953125,0.0,3529.19140625,1.0,278.1499938964844,282.02117919921875,296.1337585449219,300.1465148925781,293.1499938964844,293.1499938964844,278.1499938964844,36070.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937202513217926,1.0,0.0,0.0,3.854924201965332,3.854950428009033,9.915736427501542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.033203125,0.0,1773.891845703125,1895.4371337890625,0.0,3746.977294921875,0.9513152241706848,1.0,0.0,3.0,1.0,0.0
17856420,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7529219388961792,0.3733441233634949,0.3419660329818725,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8710367679595947,0.5874950885772705,0.5611509680747986,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.880805253982544,0.6080458760261536,0.4283448457717895,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7772514224052429,0.4119742810726166,0.3962847590446472,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.6352436542510986,0.2209005802869796,1.0266183614730835,284.9485778808594,284.95001220703125,299.7742919921875,293.143798828125,297.9154968261719,297.15631103515625,283.9485778808594,1.0,0.6689535975456238,0.3879032433032989,0.3879032433032989,1.0,1.0,-3.3075733184814453,0.9569632411003112,2.3506100177764893,0.2137802690267563,0.9504083395004272,0.9504083395004272,0.0,262.1882629394531,268.0,62417.7890625,0.0,3542.210693359375,1.0,278.1499938964844,282.0228271484375,296.1419677734375,300.1534729003906,293.1499938964844,293.1499938964844,278.1499938964844,36077.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368181824684144,1.0,0.0,0.0,3.851937055587769,3.85196304321289,9.900375061988598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.1796875,0.0,1770.265380859375,1895.4371337890625,0.0,3743.4736328125,0.9506475329399108,1.0,0.0,3.0,1.0,0.0
17856480,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7529219388961792,0.3733441233634949,0.3419660329818725,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8710367679595947,0.5874950885772705,0.5611509680747986,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.880805253982544,0.6080458760261536,0.4283448457717895,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7772514224052429,0.4119742810726166,0.3962847590446472,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.6352436542510986,0.2209005802869796,1.0266183614730835,284.9485778808594,284.95001220703125,299.7742919921875,293.143798828125,297.9154968261719,297.15631103515625,283.9485778808594,1.0,0.6689535975456238,0.3879032433032989,0.3879032433032989,1.0,1.0,-3.3075733184814453,0.9569632411003112,2.3506100177764893,0.2137802690267563,0.9504083395004272,0.9504083395004272,0.0,262.1882629394531,268.0,62417.7890625,0.0,3542.210693359375,1.0,278.1499938964844,282.0228271484375,296.1419677734375,300.1534729003906,293.1499938964844,293.1499938964844,278.1499938964844,36077.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368181824684144,1.0,0.0,0.0,3.851937055587769,3.85196304321289,9.900375061988598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.1796875,0.0,1770.265380859375,1895.4371337890625,0.0,3743.4736328125,0.9506475329399108,1.0,0.0,3.0,1.0,0.0
17856540,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7505486011505127,0.3725709319114685,0.3413979411125183,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8680367469787598,0.5860750675201416,0.5599522590637207,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8786025047302246,0.6083789467811584,0.4286814928054809,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7750241756439209,0.4117034673690796,0.3961614370346069,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.6335960030555725,0.2207449972629547,1.0265134572982788,284.94854736328125,284.95001220703125,299.7547302246094,293.15203857421875,297.90704345703125,297.1539611816406,283.9485168457031,1.0,0.670287013053894,0.3874509632587433,0.3874509632587433,1.0,1.0,-3.305579662322998,0.9549893736839294,2.350590229034424,0.2122983038425445,0.9494017958641052,0.9494017958641052,0.0,265.2361755371094,271.0,62393.58203125,0.0,3554.7822265625,1.0,278.1499938964844,282.0245056152344,296.15008544921875,300.1601867675781,293.1499938964844,293.1499938964844,278.1499938964844,36082.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364192485809326,1.0,0.0,0.0,3.848767042160034,3.848793029785156,9.884087148748222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.05859375,0.0,1766.408203125,1895.4371337890625,0.0,3739.836181640625,0.9499375820159912,1.0,0.0,3.0,1.0,0.0
17856600,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7505486011505127,0.3725709319114685,0.3413979411125183,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8680367469787598,0.5860750675201416,0.5599522590637207,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8786025047302246,0.6083789467811584,0.4286814928054809,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7750241756439209,0.4117034673690796,0.3961614370346069,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.6335960030555725,0.2207449972629547,1.0265134572982788,284.94854736328125,284.95001220703125,299.7547302246094,293.15203857421875,297.90704345703125,297.1539611816406,283.9485168457031,1.0,0.670287013053894,0.3874509632587433,0.3874509632587433,1.0,1.0,-3.305579662322998,0.9549893736839294,2.350590229034424,0.2122983038425445,0.9494017958641052,0.9494017958641052,0.0,265.2361755371094,271.0,62393.58203125,0.0,3554.7822265625,1.0,278.1499938964844,282.0245056152344,296.15008544921875,300.1601867675781,293.1499938964844,293.1499938964844,278.1499938964844,36082.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364192485809326,1.0,0.0,0.0,3.848767042160034,3.848793029785156,9.884087148748222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.05859375,0.0,1766.408203125,1895.4371337890625,0.0,3739.836181640625,0.9499375820159912,1.0,0.0,3.0,1.0,0.0
17856660,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7482147216796875,0.3717807233333587,0.3408148288726806,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8650836944580078,0.5846325159072876,0.5587324500083923,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8764109015464783,0.6086412072181702,0.4289689660072326,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.772824764251709,0.4114071428775787,0.3960142731666565,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.6319788098335266,0.2205867171287536,1.0263973474502563,284.94854736328125,284.95001220703125,299.73492431640625,293.1600952148437,297.8988647460937,297.1517333984375,283.94854736328125,1.0,0.671600341796875,0.3871030807495117,0.3871030807495117,1.0,1.0,-3.303440570831299,0.953256130218506,2.350184440612793,0.2110861986875534,0.9484481811523438,0.9484481811523438,0.0,268.2834777832031,274.0,62370.55078125,0.0,3566.993896484375,1.0,278.1499938964844,282.0262756347656,296.1580810546875,300.1668701171875,293.1499938964844,293.1499938964844,278.1499938964844,36085.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360233545303344,1.0,0.0,0.0,3.845576763153076,3.8456027507781982,9.867707149169291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.0556640625,0.0,1762.5087890625,1895.4371337890625,0.0,3736.22509765625,0.94922137260437,1.0,0.0,3.0,1.0,0.0
17856720,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7482147216796875,0.3717807233333587,0.3408148288726806,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8650836944580078,0.5846325159072876,0.5587324500083923,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8764109015464783,0.6086412072181702,0.4289689660072326,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.772824764251709,0.4114071428775787,0.3960142731666565,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.6319788098335266,0.2205867171287536,1.0263973474502563,284.94854736328125,284.95001220703125,299.73492431640625,293.1600952148437,297.8988647460937,297.1517333984375,283.94854736328125,1.0,0.671600341796875,0.3871030807495117,0.3871030807495117,1.0,1.0,-3.303440570831299,0.953256130218506,2.350184440612793,0.2110861986875534,0.9484481811523438,0.9484481811523438,0.0,268.2834777832031,274.0,62370.55078125,0.0,3566.993896484375,1.0,278.1499938964844,282.0262756347656,296.1580810546875,300.1668701171875,293.1499938964844,293.1499938964844,278.1499938964844,36085.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360233545303344,1.0,0.0,0.0,3.845576763153076,3.8456027507781982,9.867707149169291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.0556640625,0.0,1762.5087890625,1895.4371337890625,0.0,3736.22509765625,0.94922137260437,1.0,0.0,3.0,1.0,0.0
17856780,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7459160089492798,0.3709692060947418,0.3402128517627716,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8621755242347717,0.5831648707389832,0.557488739490509,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8742214441299438,0.6088132858276367,0.429194301366806,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7706488370895386,0.4110788106918335,0.3958372175693512,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.630389392375946,0.2204256206750869,1.0262691974639893,284.94854736328125,284.95001220703125,299.7149353027344,293.1679077148437,297.8906555175781,297.1495361328125,283.94854736328125,1.0,0.6728896498680115,0.3867552280426025,0.3867552280426025,1.0,1.0,-3.3011255264282227,0.9514729380607604,2.3496525287628174,0.2098597884178161,0.9474735260009766,0.9474735260009766,0.0,271.3285217285156,277.0,62346.6796875,0.0,3578.763671875,1.0,278.1499938964844,282.028076171875,296.1659240722656,300.17333984375,293.1499938964844,293.1499938964844,278.1499938964844,36087.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356290102005004,1.0,0.0,0.0,3.8423056602478014,3.842331647872925,9.85092697192158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.9111328125,0.0,1758.5140380859375,1895.4371337890625,0.0,3732.62646484375,0.9484865665435792,1.0,0.0,3.0,1.0,0.0
17856840,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7459160089492798,0.3709692060947418,0.3402128517627716,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8621755242347717,0.5831648707389832,0.557488739490509,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8742214441299438,0.6088132858276367,0.429194301366806,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7706488370895386,0.4110788106918335,0.3958372175693512,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.630389392375946,0.2204256206750869,1.0262691974639893,284.94854736328125,284.95001220703125,299.7149353027344,293.1679077148437,297.8906555175781,297.1495361328125,283.94854736328125,1.0,0.6728896498680115,0.3867552280426025,0.3867552280426025,1.0,1.0,-3.3011255264282227,0.9514729380607604,2.3496525287628174,0.2098597884178161,0.9474735260009766,0.9474735260009766,0.0,271.3285217285156,277.0,62346.6796875,0.0,3578.763671875,1.0,278.1499938964844,282.028076171875,296.1659240722656,300.17333984375,293.1499938964844,293.1499938964844,278.1499938964844,36087.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356290102005004,1.0,0.0,0.0,3.8423056602478014,3.842331647872925,9.85092697192158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.9111328125,0.0,1758.5140380859375,1895.4371337890625,0.0,3732.62646484375,0.9484865665435792,1.0,0.0,3.0,1.0,0.0
17856900,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7447812557220459,0.370558351278305,0.3399073779582977,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8607401847839355,0.5824257731437683,0.5568617582321167,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8731325268745422,0.6088760495185852,0.4292908608913421,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7695724964141846,0.4109072089195251,0.3957417607307434,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.629605233669281,0.220344990491867,1.0262045860290527,284.94854736328125,284.95001220703125,299.7048645019531,293.1717529296875,297.8865661621094,297.1484680175781,283.9485168457031,1.0,0.6735286712646484,0.3865812718868255,0.3865812718868255,1.0,1.0,-3.2999277114868164,0.9505679607391356,2.3493597507476807,0.209241583943367,0.9469738602638244,0.9469738602638244,0.0,272.8510437011719,277.0,62334.30859375,0.0,3584.548583984375,1.0,278.1499938964844,282.02899169921875,296.1697692871094,300.176513671875,293.1499938964844,293.1499938964844,278.1499938964844,36088.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354354739189148,1.0,0.0,0.0,3.840641498565674,3.840667486190796,9.84239591161895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.2744140625,0.0,1756.4862060546875,1895.4371337890625,0.0,3730.860107421875,0.948112726211548,1.0,0.0,3.0,1.0,0.0
17856960,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.7436554431915283,0.3701433539390564,0.3395982682704925,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.8593170642852783,0.5816824436187744,0.5562307238578796,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.8720444440841675,0.6089130640029907,0.4293720424175262,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.7685033082962036,0.4107294976711273,0.3956405520439148,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.6288280487060547,0.2202651351690292,1.0261415243148804,284.9485168457031,284.95001220703125,299.6947631835937,293.175537109375,297.8824157714844,297.1473999023437,283.948486328125,1.0,0.6741631627082825,0.386380523443222,0.386380523443222,1.0,1.0,-3.298697233200073,0.9495800733566284,2.349117040634156,0.2085468024015426,0.9464547634124756,0.9464547634124756,0.0,274.373046875,280.0,62321.3046875,0.0,3590.24951171875,1.0,278.1499938964844,282.0299072265625,296.173583984375,300.1795959472656,293.1499938964844,293.1499938964844,278.1499938964844,36090.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352424144744872,1.0,0.0,0.0,3.838937759399414,3.838963508605957,9.83366476248193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.5458984375,0.0,1754.4154052734375,1895.4371337890625,0.0,3729.097900390625,0.947730302810669,1.0,0.0,3.0,1.0,0.0
17857020,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.7414274215698242,0.3692975640296936,0.3389659523963928,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.8565047979354858,0.5801790952682495,0.5549531579017639,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.8698574304580688,0.6088916659355164,0.4294694662094116,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.7663828134536743,0.4103510975837707,0.3954165875911712,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.6272954344749451,0.2201093286275863,1.0260310173034668,284.94842529296875,284.95001220703125,299.6744384765625,293.1828918457031,297.87420654296875,297.1454772949219,283.94842529296875,1.0,0.6754156351089478,0.3859789967536926,0.3859789967536926,1.0,1.0,-3.296115636825561,0.9475547671318054,2.3485610485076904,0.2071325182914734,0.945363461971283,0.945363461971283,0.0,277.4149169921875,283.0,62292.9453125,0.0,3601.343505859375,1.0,278.1499938964844,282.03173828125,296.1809387207031,300.1853942871094,293.1499938964844,293.1499938964844,278.1499938964844,36094.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348532557487488,1.0,0.0,0.0,3.835378408432007,3.83540415763855,9.8154384886584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.7490234375,0.0,1750.1014404296875,1895.4371337890625,0.0,3725.544677734375,0.9469320774078368,1.0,0.0,3.0,1.0,0.0
17857080,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.7414274215698242,0.3692975640296936,0.3389659523963928,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.8565047979354858,0.5801790952682495,0.5549531579017639,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.8698574304580688,0.6088916659355164,0.4294694662094116,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.7663828134536743,0.4103510975837707,0.3954165875911712,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.6272954344749451,0.2201093286275863,1.0260310173034668,284.94842529296875,284.95001220703125,299.6744384765625,293.1828918457031,297.87420654296875,297.1454772949219,283.94842529296875,1.0,0.6754156351089478,0.3859789967536926,0.3859789967536926,1.0,1.0,-3.296115636825561,0.9475547671318054,2.3485610485076904,0.2071325182914734,0.945363461971283,0.945363461971283,0.0,277.4149169921875,283.0,62292.9453125,0.0,3601.343505859375,1.0,278.1499938964844,282.03173828125,296.1809387207031,300.1853942871094,293.1499938964844,293.1499938964844,278.1499938964844,36094.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348532557487488,1.0,0.0,0.0,3.835378408432007,3.83540415763855,9.8154384886584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.7490234375,0.0,1750.1014404296875,1895.4371337890625,0.0,3725.544677734375,0.9469320774078368,1.0,0.0,3.0,1.0,0.0
17857140,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.739229679107666,0.3684318363666534,0.3383158445358276,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.853736937046051,0.5786533355712891,0.5536547899246216,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8676724433898926,0.6087875366210938,0.4295041561126709,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.7642867565155029,0.4099434614181518,0.3951651155948639,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.6257863640785217,0.2199534922838211,1.0259252786636353,284.94830322265625,284.95001220703125,299.65399169921875,293.19000244140625,297.8662109375,297.1438903808594,283.94830322265625,1.0,0.676647424697876,0.3855774700641632,0.3855774700641632,1.0,1.0,-3.2933852672576904,0.9454796314239502,2.34790563583374,0.2056990563869476,0.9441602826118468,0.9441602826118468,0.0,280.4542236328125,286.0,62259.36328125,0.0,3612.054931640625,1.0,278.1499938964844,282.0335693359375,296.1880187988281,300.1905822753906,293.1499938964844,293.1499938964844,278.1499938964844,36101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344538450241088,1.0,0.0,0.0,3.83152437210083,3.831550121307373,9.79572178039234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.2451171875,0.0,1745.45166015625,1895.4371337890625,0.0,3721.896484375,0.9460689425468444,1.0,0.0,3.0,1.0,0.0
17857200,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.739229679107666,0.3684318363666534,0.3383158445358276,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.853736937046051,0.5786533355712891,0.5536547899246216,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8676724433898926,0.6087875366210938,0.4295041561126709,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.7642867565155029,0.4099434614181518,0.3951651155948639,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.6257863640785217,0.2199534922838211,1.0259252786636353,284.94830322265625,284.95001220703125,299.65399169921875,293.19000244140625,297.8662109375,297.1438903808594,283.94830322265625,1.0,0.676647424697876,0.3855774700641632,0.3855774700641632,1.0,1.0,-3.2933852672576904,0.9454796314239502,2.34790563583374,0.2056990563869476,0.9441602826118468,0.9441602826118468,0.0,280.4542236328125,286.0,62259.36328125,0.0,3612.054931640625,1.0,278.1499938964844,282.0335693359375,296.1880187988281,300.1905822753906,293.1499938964844,293.1499938964844,278.1499938964844,36101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344538450241088,1.0,0.0,0.0,3.83152437210083,3.831550121307373,9.79572178039234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.2451171875,0.0,1745.45166015625,1895.4371337890625,0.0,3721.896484375,0.9460689425468444,1.0,0.0,3.0,1.0,0.0
17857260,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.7370612025260925,0.3675489425659179,0.337650328874588,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.8510133624076843,0.5771076083183289,0.5523377060890198,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.8655025362968445,0.6086261868476868,0.4294959902763366,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.7622167468070984,0.40951007604599,0.3948893547058105,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.6242961287498474,0.2197955697774887,1.025813341140747,284.9482116699219,284.95001220703125,299.6334228515625,293.19683837890625,297.8585510253906,297.1425476074219,283.9482116699219,1.0,0.6778611540794373,0.3852646350860595,0.3852646350860595,1.0,1.0,-3.290525436401367,0.943607211112976,2.3469181060791016,0.2044949680566787,0.942911982536316,0.942911982536316,0.0,283.4917297363281,289.0,62222.578125,0.0,3622.43115234375,1.0,278.1499938964844,282.035400390625,296.1947937011719,300.1952819824219,293.1499938964844,293.1499938964844,278.1499938964844,36107.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340478777885436,1.0,0.0,0.0,3.827441692352295,3.827467441558838,9.77485797193367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.28125,0.0,1740.52978515625,1895.4371337890625,0.0,3718.187744140625,0.9451544880867004,1.0,0.0,3.0,1.0,0.0
17857320,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.7370612025260925,0.3675489425659179,0.337650328874588,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.8510133624076843,0.5771076083183289,0.5523377060890198,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.8655025362968445,0.6086261868476868,0.4294959902763366,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.7622167468070984,0.40951007604599,0.3948893547058105,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.6242961287498474,0.2197955697774887,1.025813341140747,284.9482116699219,284.95001220703125,299.6334228515625,293.19683837890625,297.8585510253906,297.1425476074219,283.9482116699219,1.0,0.6778611540794373,0.3852646350860595,0.3852646350860595,1.0,1.0,-3.290525436401367,0.943607211112976,2.3469181060791016,0.2044949680566787,0.942911982536316,0.942911982536316,0.0,283.4917297363281,289.0,62222.578125,0.0,3622.43115234375,1.0,278.1499938964844,282.035400390625,296.1947937011719,300.1952819824219,293.1499938964844,293.1499938964844,278.1499938964844,36107.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340478777885436,1.0,0.0,0.0,3.827441692352295,3.827467441558838,9.77485797193367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.28125,0.0,1740.52978515625,1895.4371337890625,0.0,3718.187744140625,0.9451544880867004,1.0,0.0,3.0,1.0,0.0
17857380,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.7349198460578918,0.3666495680809021,0.3369700014591217,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.8483327031135559,0.5755423903465271,0.5510023832321167,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.8633530139923096,0.6084176301956177,0.4294532537460327,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.7601726651191711,0.4090516567230224,0.3945899605751037,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.6228207945823669,0.21963432431221,1.0256887674331665,284.9480895996094,284.95001220703125,299.6127624511719,293.2033996582031,297.8510437011719,297.1414489746094,283.9480895996094,1.0,0.6790575981140137,0.3849517703056335,0.3849517703056335,1.0,1.0,-3.2875406742095947,0.941701114177704,2.345839500427246,0.2032829523086547,0.9415598511695862,0.9415598511695862,0.0,286.5272521972656,277.0,62180.34765625,0.0,3632.48291015625,1.0,278.1499938964844,282.0372314453125,296.2012939453125,300.1993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36114.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336305856704712,1.0,0.0,0.0,3.823050022125244,3.823075771331787,9.752438927534968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.5869140625,0.0,1735.2532958984375,1895.4371337890625,0.0,3714.373779296875,0.9441713690757751,1.0,0.0,3.0,1.0,0.0
17857440,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.7349198460578918,0.3666495680809021,0.3369700014591217,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.8483327031135559,0.5755423903465271,0.5510023832321167,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.8633530139923096,0.6084176301956177,0.4294532537460327,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.7601726651191711,0.4090516567230224,0.3945899605751037,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.6228207945823669,0.21963432431221,1.0256887674331665,284.9480895996094,284.95001220703125,299.6127624511719,293.2033996582031,297.8510437011719,297.1414489746094,283.9480895996094,1.0,0.6790575981140137,0.3849517703056335,0.3849517703056335,1.0,1.0,-3.2875406742095947,0.941701114177704,2.345839500427246,0.2032829523086547,0.9415598511695862,0.9415598511695862,0.0,286.5272521972656,277.0,62180.34765625,0.0,3632.48291015625,1.0,278.1499938964844,282.0372314453125,296.2012939453125,300.1993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36114.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336305856704712,1.0,0.0,0.0,3.823050022125244,3.823075771331787,9.752438927534968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.5869140625,0.0,1735.2532958984375,1895.4371337890625,0.0,3714.373779296875,0.9441713690757751,1.0,0.0,3.0,1.0,0.0
17857500,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473876953125,0.7353194355964661,0.366204559803009,0.3365216851234436,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473876953125,0.8487866520881653,0.5747603178024292,0.5502188205718994,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473876953125,0.8641658425331116,0.6083112955093384,0.4293438494205475,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473876953125,0.7607774138450623,0.4088227450847626,0.3943238258361816,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.623313844203949,0.219557911157608,1.0250893831253052,284.9473876953125,284.95001220703125,299.6024169921875,293.20654296875,297.8472900390625,297.1409606933594,283.9472961425781,1.0,0.6777527332305908,0.3847953379154205,0.3847953379154205,1.0,1.0,-3.2848894596099854,0.9403547644615172,2.3445348739624023,0.2025800943374633,0.9402981400489808,0.9402981400489808,0.0,285.0857849121094,277.0,62143.09375,0.0,3618.19091796875,1.0,278.1499938964844,282.0376892089844,296.20440673828125,300.2007751464844,293.1499938964844,293.1499938964844,278.1499938964844,36137.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334160685539246,1.0,0.0,0.0,3.82035756111145,3.820383310317993,9.738706694406574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.876953125,0.0,1732.1666259765625,1895.4371337890625,0.0,3712.412841796875,0.9435722231864928,1.0,0.0,3.0,1.0,0.0
