time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857560,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465026855469,0.73642498254776,0.3657735884189605,0.3360309898853302,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465026855469,0.8500972390174866,0.5739849805831909,0.5493847727775574,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465026855469,0.865882396697998,0.6082072257995605,0.4291936159133911,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465026855469,0.7621621489524841,0.4086004197597503,0.3940066993236542,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.946533203125,0.6243993043899536,0.2194955348968505,1.024280071258545,284.9465026855469,284.95001220703125,299.592041015625,293.2096252441406,297.8436279296875,297.14068603515625,283.9464111328125,1.0,0.6758696436882019,0.3846268355846405,0.3846268355846405,1.0,1.0,-3.28176212310791,0.9388173222541808,2.342944860458374,0.2017625570297241,0.9386184215545654,0.9386184215545654,0.0,282.2601623535156,265.0,62093.42578125,0.0,3595.05810546875,1.0,278.1499938964844,282.038330078125,296.2072448730469,300.2010192871094,293.1499938964844,293.1499938964844,278.1499938964844,36177.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331583380699158,1.0,0.0,0.0,3.8166592121124254,3.8166849613189697,9.71986082731746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3681640625,0.0,1727.9971923828125,1895.4371337890625,0.0,3710.05615234375,0.9427624344825744,1.0,0.0,3.0,1.0,0.0
17857620,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454345703125,0.7398929595947266,0.3649537563323974,0.3350038230419159,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454345703125,0.8542410135269165,0.5724613070487976,0.5476527810096741,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454345703125,0.8709260821342468,0.6080144643783569,0.4288377165794372,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454345703125,0.766326367855072,0.408181220293045,0.3933075368404388,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454650878906,0.6276145577430725,0.219416543841362,1.0224448442459106,284.9454345703125,284.95001220703125,299.5712890625,293.2155456542969,297.83673095703125,297.14068603515625,283.94537353515625,1.0,0.6709409952163696,0.384289801120758,0.384289801120758,1.0,1.0,-3.2749693393707275,0.9355575442314148,2.339411973953247,0.2000510692596435,0.935088276863098,0.935088276863098,0.0,274.4056091308594,253.0,61976.984375,0.0,3535.35791015625,1.0,278.1499938964844,282.0404357910156,296.2124328613281,300.199462890625,293.1499938964844,293.1499938964844,278.1499938964844,36245.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93252032995224,1.0,0.0,0.0,3.8073713779449454,3.80739688873291,9.67261144069198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.1708984375,0.0,1717.3175048828125,1895.4371337890625,0.0,3704.220947265625,0.9407210946083068,1.0,0.0,3.0,1.0,0.0
17857680,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454345703125,0.7398929595947266,0.3649537563323974,0.3350038230419159,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454345703125,0.8542410135269165,0.5724613070487976,0.5476527810096741,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454345703125,0.8709260821342468,0.6080144643783569,0.4288377165794372,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454345703125,0.766326367855072,0.408181220293045,0.3933075368404388,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454650878906,0.6276145577430725,0.219416543841362,1.0224448442459106,284.9454345703125,284.95001220703125,299.5712890625,293.2155456542969,297.83673095703125,297.14068603515625,283.94537353515625,1.0,0.6709409952163696,0.384289801120758,0.384289801120758,1.0,1.0,-3.2749693393707275,0.9355575442314148,2.339411973953247,0.2000510692596435,0.935088276863098,0.935088276863098,0.0,274.4056091308594,253.0,61976.984375,0.0,3535.35791015625,1.0,278.1499938964844,282.0404357910156,296.2124328613281,300.199462890625,293.1499938964844,293.1499938964844,278.1499938964844,36245.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93252032995224,1.0,0.0,0.0,3.8073713779449454,3.80739688873291,9.67261144069198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.1708984375,0.0,1717.3175048828125,1895.4371337890625,0.0,3704.220947265625,0.9407210946083068,1.0,0.0,3.0,1.0,0.0
17857740,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.7446627616882324,0.3641843497753143,0.3339536786079407,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.8599609136581421,0.5709750056266785,0.545881986618042,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.8776313662528992,0.6078436374664307,0.4284423589706421,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.7719358801841736,0.4077962338924408,0.3925670981407165,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.6318999528884888,0.2193975150585174,1.020532488822937,284.94512939453125,284.95001220703125,299.55047607421875,293.2210998535156,297.83026123046875,297.141357421875,283.9450988769531,1.0,0.6650161743164062,0.383952796459198,0.383952796459198,1.0,1.0,-3.2679131031036377,0.9322113394737244,2.335701704025269,0.1983037292957306,0.931689977645874,0.931689977645874,0.0,264.6762084960937,241.0,61848.84765625,0.0,3464.833251953125,1.0,278.1499938964844,282.0433349609375,296.2174377441406,300.1966247558594,293.1499938964844,293.1499938964844,278.1499938964844,36284.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317620992660522,1.0,0.0,0.0,3.7966156005859375,3.796641111373901,9.61803948484885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.576171875,0.0,1704.69921875,1895.4371337890625,0.0,3697.281982421875,0.9383341073989868,1.0,0.0,3.0,1.0,0.0
17857800,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.7446627616882324,0.3641843497753143,0.3339536786079407,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.8599609136581421,0.5709750056266785,0.545881986618042,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.8776313662528992,0.6078436374664307,0.4284423589706421,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.7719358801841736,0.4077962338924408,0.3925670981407165,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.6318999528884888,0.2193975150585174,1.020532488822937,284.94512939453125,284.95001220703125,299.55047607421875,293.2210998535156,297.83026123046875,297.141357421875,283.9450988769531,1.0,0.6650161743164062,0.383952796459198,0.383952796459198,1.0,1.0,-3.2679131031036377,0.9322113394737244,2.335701704025269,0.1983037292957306,0.931689977645874,0.931689977645874,0.0,264.6762084960937,241.0,61848.84765625,0.0,3464.833251953125,1.0,278.1499938964844,282.0433349609375,296.2174377441406,300.1966247558594,293.1499938964844,293.1499938964844,278.1499938964844,36284.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317620992660522,1.0,0.0,0.0,3.7966156005859375,3.796641111373901,9.61803948484885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.576171875,0.0,1704.69921875,1895.4371337890625,0.0,3697.281982421875,0.9383341073989868,1.0,0.0,3.0,1.0,0.0
17857860,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.7504757046699524,0.363454669713974,0.3329030573368072,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.8669292330741882,0.5695210695266724,0.5441023707389832,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.8856328725814819,0.6076921820640564,0.4280309379100799,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.7786807417869568,0.4074395895004272,0.3918142914772033,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.6370499134063721,0.2194315046072006,1.0186750888824463,284.9452819824219,284.95001220703125,299.5296936035156,293.226318359375,297.8243713378906,297.1424865722656,283.9452819824219,1.0,0.6585263609886169,0.3837229907512665,0.3837229907512665,1.0,1.0,-3.260876178741455,0.9291694760322572,2.3317067623138428,0.1968522071838379,0.928630530834198,0.928630530834198,0.0,253.91358947753903,229.0,61719.98046875,0.0,3388.89404296875,1.0,278.1499938964844,282.046630859375,296.22235107421875,300.1935119628906,293.1499938964844,293.1499938964844,278.1499938964844,36296.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309505820274352,1.0,0.0,0.0,3.7854743003845215,3.785499811172485,9.561673550706471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.9462890625,0.0,1691.47998046875,1895.4371337890625,0.0,3689.85107421875,0.9358423948287964,1.0,0.0,3.0,1.0,0.0
17857920,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.7504757046699524,0.363454669713974,0.3329030573368072,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.8669292330741882,0.5695210695266724,0.5441023707389832,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.8856328725814819,0.6076921820640564,0.4280309379100799,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.7786807417869568,0.4074395895004272,0.3918142914772033,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.6370499134063721,0.2194315046072006,1.0186750888824463,284.9452819824219,284.95001220703125,299.5296936035156,293.226318359375,297.8243713378906,297.1424865722656,283.9452819824219,1.0,0.6585263609886169,0.3837229907512665,0.3837229907512665,1.0,1.0,-3.260876178741455,0.9291694760322572,2.3317067623138428,0.1968522071838379,0.928630530834198,0.928630530834198,0.0,253.91358947753903,229.0,61719.98046875,0.0,3388.89404296875,1.0,278.1499938964844,282.046630859375,296.22235107421875,300.1935119628906,293.1499938964844,293.1499938964844,278.1499938964844,36296.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309505820274352,1.0,0.0,0.0,3.7854743003845215,3.785499811172485,9.561673550706471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.9462890625,0.0,1691.47998046875,1895.4371337890625,0.0,3689.85107421875,0.9358423948287964,1.0,0.0,3.0,1.0,0.0
17857980,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.7572079300880432,0.3627521991729736,0.3318591117858886,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.8749685883522034,0.5680902004241943,0.5423251986503601,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.8947179913520813,0.6075610518455505,0.4276177883148193,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.7863797545433044,0.4071018099784851,0.3910601139068603,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.642988920211792,0.2195063382387161,1.016912579536438,284.9455261230469,284.95001220703125,299.5089111328125,293.23114013671875,297.8186950683594,297.1438903808594,283.94549560546875,1.0,0.6517288088798523,0.3834932148456573,0.3834932148456573,1.0,1.0,-3.2539641857147217,0.926180899143219,2.3277833461761475,0.1954234093427658,0.9257869124412536,0.9257869124412536,0.0,242.6272125244141,217.0,61591.953125,0.0,3310.637451171875,1.0,278.1499938964844,282.0499267578125,296.2270812988281,300.1902770996094,293.1499938964844,293.1499938964844,278.1499938964844,36296.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301328659057616,1.0,0.0,0.0,3.774435997009277,3.774461269378662,9.505990874458804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.4326171875,0.0,1678.3629150390625,1895.4371337890625,0.0,3682.359130859375,0.933365523815155,1.0,0.0,3.0,1.0,0.0
17858040,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.7572079300880432,0.3627521991729736,0.3318591117858886,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.8749685883522034,0.5680902004241943,0.5423251986503601,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.8947179913520813,0.6075610518455505,0.4276177883148193,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.7863797545433044,0.4071018099784851,0.3910601139068603,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.642988920211792,0.2195063382387161,1.016912579536438,284.9455261230469,284.95001220703125,299.5089111328125,293.23114013671875,297.8186950683594,297.1438903808594,283.94549560546875,1.0,0.6517288088798523,0.3834932148456573,0.3834932148456573,1.0,1.0,-3.2539641857147217,0.926180899143219,2.3277833461761475,0.1954234093427658,0.9257869124412536,0.9257869124412536,0.0,242.6272125244141,217.0,61591.953125,0.0,3310.637451171875,1.0,278.1499938964844,282.0499267578125,296.2270812988281,300.1902770996094,293.1499938964844,293.1499938964844,278.1499938964844,36296.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301328659057616,1.0,0.0,0.0,3.774435997009277,3.774461269378662,9.505990874458804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.4326171875,0.0,1678.3629150390625,1895.4371337890625,0.0,3682.359130859375,0.933365523815155,1.0,0.0,3.0,1.0,0.0
17858100,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94561767578125,0.7609133124351501,0.3624085485935211,0.3313402831554413,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94561767578125,0.8793725371360779,0.5673813819885254,0.5414387583732605,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94561767578125,0.8996395468711853,0.6075053811073303,0.4274144470691681,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94561767578125,0.7905638217926025,0.4069377779960632,0.390683650970459,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94561767578125,0.6462612152099609,0.2195560932159423,1.016068696975708,284.94561767578125,284.95001220703125,299.4985046386719,293.2334289550781,297.81591796875,297.1446533203125,283.94561767578125,1.0,0.6482566595077515,0.3833783268928528,0.3833783268928528,1.0,1.0,-3.2505640983581543,0.9247058629989624,2.3258581161499023,0.194715142250061,0.9244174957275392,0.9244174957275392,0.0,236.87405395507807,217.0,61528.44140625,0.0,3271.143798828125,1.0,278.1499938964844,282.0515441894531,296.2293395996094,300.1886291503906,293.1499938964844,293.1499938964844,278.1499938964844,36295.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297279119491576,1.0,0.0,0.0,3.768991947174072,3.769016981124878,9.478588935962762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.22265625,0.0,1671.9073486328125,1895.4371337890625,0.0,3678.646728515625,0.9321427941322328,1.0,0.0,3.0,1.0,0.0
17858160,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457702636719,0.7648446559906006,0.3620686829090118,0.3308234810829162,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457702636719,0.884026050567627,0.5666757225990295,0.5405539274215698,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457702636719,0.9048284888267516,0.6074559092521667,0.4272139370441437,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457702636719,0.7949606776237488,0.4067760407924652,0.3903079628944397,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457397460937,0.6497410535812378,0.2196118533611297,1.0152456760406494,284.9457702636719,284.95001220703125,299.4881591796875,293.235595703125,297.8132629394531,297.1454467773437,283.9457397460937,1.0,0.6447511315345764,0.3833141028881073,0.3833141028881073,1.0,1.0,-3.24719500541687,0.9233770370483398,2.3238179683685303,0.1941457241773605,0.9231022596359252,0.9231022596359252,0.0,231.082763671875,205.0,61466.34375,0.0,3231.589111328125,1.0,278.1499938964844,282.0531616210937,296.2315368652344,300.1869506835937,293.1499938964844,293.1499938964844,278.1499938964844,36292.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293296933174132,1.0,0.0,0.0,3.763633728027344,3.763658761978149,9.451657660974888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.1689453125,0.0,1665.5592041015625,1895.4371337890625,0.0,3674.99560546875,0.9309385418891908,1.0,0.0,3.0,1.0,0.0
17858220,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.7734541893005371,0.3614002764225006,0.3297964334487915,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.8941438794136047,0.5652746558189392,0.5387898087501526,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.9168233275413512,0.6073840856552124,0.4268273413181305,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.8044346570968628,0.406459242105484,0.3895589113235473,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.6574037671089172,0.219742402434349,1.0136677026748655,284.9459533691406,284.95001220703125,299.46746826171875,293.2396545410156,297.8080749511719,297.1471252441406,283.9459533691406,1.0,0.6376498341560364,0.3831856548786163,0.3831856548786163,1.0,1.0,-3.240575790405273,0.9207763671875,2.319799423217773,0.1930360347032547,0.92055481672287,0.92055481672287,0.0,219.39382934570312,193.0,61343.875,0.0,3152.3876953125,1.0,278.1499938964844,282.0562744140625,296.2356872558594,300.1834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36285.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285517334938048,1.0,0.0,0.0,3.753138780593872,3.7531638145446777,9.399019518241404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.240234375,0.0,1653.166015625,1895.4371337890625,0.0,3667.859130859375,0.9285792708396912,1.0,0.0,3.0,1.0,0.0
17858280,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.7734541893005371,0.3614002764225006,0.3297964334487915,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.8941438794136047,0.5652746558189392,0.5387898087501526,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.9168233275413512,0.6073840856552124,0.4268273413181305,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.8044346570968628,0.406459242105484,0.3895589113235473,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.6574037671089172,0.219742402434349,1.0136677026748655,284.9459533691406,284.95001220703125,299.46746826171875,293.2396545410156,297.8080749511719,297.1471252441406,283.9459533691406,1.0,0.6376498341560364,0.3831856548786163,0.3831856548786163,1.0,1.0,-3.240575790405273,0.9207763671875,2.319799423217773,0.1930360347032547,0.92055481672287,0.92055481672287,0.0,219.39382934570312,193.0,61343.875,0.0,3152.3876953125,1.0,278.1499938964844,282.0562744140625,296.2356872558594,300.1834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36285.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285517334938048,1.0,0.0,0.0,3.753138780593872,3.7531638145446777,9.399019518241404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.240234375,0.0,1653.166015625,1895.4371337890625,0.0,3667.859130859375,0.9285792708396912,1.0,0.0,3.0,1.0,0.0
17858340,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461364746094,0.7831429839134216,0.3607452511787414,0.3287781774997711,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461364746094,0.9054522514343262,0.5638855695724487,0.5370334982872009,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461364746094,0.9307511448860168,0.6073558330535889,0.4264664947986603,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461364746094,0.8145545125007629,0.4061497449874878,0.388813316822052,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461364746094,0.6661078333854675,0.2198952287435531,1.0121753215789795,284.9461364746094,284.95001220703125,299.4468688964844,293.2432861328125,297.80291748046875,297.1488342285156,283.94610595703125,1.0,0.6304539442062378,0.383057177066803,0.383057177066803,1.0,1.0,-3.234116077423096,0.9182306528091432,2.315885543823242,0.1919440627098083,0.9180810451507568,0.9180810451507568,0.0,207.61573791503903,181.0,61223.10546875,0.0,3073.350341796875,1.0,278.1499938964844,282.05926513671875,296.2394104003906,300.17974853515625,293.1499938964844,293.1499938964844,278.1499938964844,36278.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92779803276062,1.0,0.0,0.0,3.742879867553711,3.7429046630859375,9.347705827167374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.4404296875,0.0,1641.1175537109375,1895.4371337890625,0.0,3660.94140625,0.926273763179779,1.0,0.0,3.0,1.0,0.0
17858400,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461364746094,0.7831429839134216,0.3607452511787414,0.3287781774997711,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461364746094,0.9054522514343262,0.5638855695724487,0.5370334982872009,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461364746094,0.9307511448860168,0.6073558330535889,0.4264664947986603,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461364746094,0.8145545125007629,0.4061497449874878,0.388813316822052,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461364746094,0.6661078333854675,0.2198952287435531,1.0121753215789795,284.9461364746094,284.95001220703125,299.4468688964844,293.2432861328125,297.80291748046875,297.1488342285156,283.94610595703125,1.0,0.6304539442062378,0.383057177066803,0.383057177066803,1.0,1.0,-3.234116077423096,0.9182306528091432,2.315885543823242,0.1919440627098083,0.9180810451507568,0.9180810451507568,0.0,207.61573791503903,181.0,61223.10546875,0.0,3073.350341796875,1.0,278.1499938964844,282.05926513671875,296.2394104003906,300.17974853515625,293.1499938964844,293.1499938964844,278.1499938964844,36278.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92779803276062,1.0,0.0,0.0,3.742879867553711,3.7429046630859375,9.347705827167374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.4404296875,0.0,1641.1175537109375,1895.4371337890625,0.0,3660.94140625,0.926273763179779,1.0,0.0,3.0,1.0,0.0
17858460,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.794000506401062,0.3600999116897583,0.3277676105499267,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.9190675020217896,0.5625056028366089,0.5352845191955566,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.9460290670394896,0.6073687076568604,0.426131933927536,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.8252037763595581,0.4058454632759094,0.388071596622467,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.6759650111198425,0.2200642675161361,1.010751724243164,284.9462280273437,284.95001220703125,299.4263610839844,293.2464599609375,297.7976379394531,297.1505126953125,283.9461975097656,1.0,0.6231881976127625,0.3828518390655517,0.3828518390655517,1.0,1.0,-3.2277863025665283,0.9155186414718628,2.312267780303955,0.1906556338071823,0.9156120419502258,0.9156120419502258,0.0,195.81239318847656,169.0,61101.609375,0.0,2994.765625,1.0,278.1499938964844,282.0621643066406,296.24273681640625,300.1756286621094,293.1499938964844,293.1499938964844,278.1499938964844,36275.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92706698179245,1.0,0.0,0.0,3.732696533203125,3.73272156715393,9.296911116507544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.482421875,0.0,1629.2396240234375,1895.4371337890625,0.0,3654.228271484375,0.9239869713783264,1.0,0.0,3.0,1.0,0.0
17858520,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.794000506401062,0.3600999116897583,0.3277676105499267,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.9190675020217896,0.5625056028366089,0.5352845191955566,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.9460290670394896,0.6073687076568604,0.426131933927536,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.8252037763595581,0.4058454632759094,0.388071596622467,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.6759650111198425,0.2200642675161361,1.010751724243164,284.9462280273437,284.95001220703125,299.4263610839844,293.2464599609375,297.7976379394531,297.1505126953125,283.9461975097656,1.0,0.6231881976127625,0.3828518390655517,0.3828518390655517,1.0,1.0,-3.2277863025665283,0.9155186414718628,2.312267780303955,0.1906556338071823,0.9156120419502258,0.9156120419502258,0.0,195.81239318847656,169.0,61101.609375,0.0,2994.765625,1.0,278.1499938964844,282.0621643066406,296.24273681640625,300.1756286621094,293.1499938964844,293.1499938964844,278.1499938964844,36275.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92706698179245,1.0,0.0,0.0,3.732696533203125,3.73272156715393,9.296911116507544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.482421875,0.0,1629.2396240234375,1895.4371337890625,0.0,3654.228271484375,0.9239869713783264,1.0,0.0,3.0,1.0,0.0
17858580,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.8062371015548706,0.3594689965248108,0.3267670273780823,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.9350764751434326,0.5611391663551331,0.5335450768470764,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.9621976017951964,0.6074546575546265,0.4258437156677246,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.8370515704154968,0.405549019575119,0.3873340487480163,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.6871975660324097,0.2202556580305099,1.0094151496887207,284.9463195800781,284.95001220703125,299.4059753417969,293.24920654296875,297.7924499511719,297.1521911621094,283.9462890625,1.0,0.6158480644226074,0.3826464712619781,0.3826464712619781,1.0,1.0,-3.2216622829437256,0.912870228290558,2.3087918758392334,0.1893829256296157,0.9132262468338012,0.9132262468338012,0.0,183.9375762939453,157.0,60981.82421875,0.0,2916.504638671875,1.0,278.1499938964844,282.06500244140625,296.2455139160156,300.1710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36271.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263498187065125,1.0,0.0,0.0,3.7226929664611816,3.722717761993408,9.247146408597472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.6171875,0.0,1617.6256103515625,1895.4371337890625,0.0,3647.638671875,0.92174232006073,1.0,0.0,3.0,1.0,0.0
17858640,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.8062371015548706,0.3594689965248108,0.3267670273780823,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.9350764751434326,0.5611391663551331,0.5335450768470764,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.9621976017951964,0.6074546575546265,0.4258437156677246,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.8370515704154968,0.405549019575119,0.3873340487480163,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.6871975660324097,0.2202556580305099,1.0094151496887207,284.9463195800781,284.95001220703125,299.4059753417969,293.24920654296875,297.7924499511719,297.1521911621094,283.9462890625,1.0,0.6158480644226074,0.3826464712619781,0.3826464712619781,1.0,1.0,-3.2216622829437256,0.912870228290558,2.3087918758392334,0.1893829256296157,0.9132262468338012,0.9132262468338012,0.0,183.9375762939453,157.0,60981.82421875,0.0,2916.504638671875,1.0,278.1499938964844,282.06500244140625,296.2455139160156,300.1710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36271.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263498187065125,1.0,0.0,0.0,3.7226929664611816,3.722717761993408,9.247146408597472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.6171875,0.0,1617.6256103515625,1895.4371337890625,0.0,3647.638671875,0.92174232006073,1.0,0.0,3.0,1.0,0.0
17858700,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.8126835823059082,0.3591561913490295,0.326269656419754,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.9437013864517212,0.5604587197303772,0.5326784253120422,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.9703677892684937,0.6075133085250854,0.4257104396820068,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.8435826301574707,0.4054023921489715,0.3869673311710357,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.6933361887931824,0.2203555405139923,1.0087685585021973,284.94635009765625,284.95001220703125,299.3958435058594,293.2504272460937,297.7898254394531,297.1530456542969,283.94635009765625,1.0,0.6121589541435242,0.3825438022613525,0.3825438022613525,1.0,1.0,-3.218634366989136,0.9115579724311828,2.3070764541625977,0.1887508481740951,0.9120503067970276,0.9120503067970276,0.0,178.01658630371094,157.0,60922.2890625,0.0,2877.657958984375,1.0,278.1499938964844,282.06640625,296.2467956542969,300.1686096191406,293.1499938964844,293.1499938964844,278.1499938964844,36269.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926003396511078,1.0,0.0,0.0,3.717729091644287,3.7177538871765137,9.222502512784558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.7119140625,0.0,1611.885498046875,1895.4371337890625,0.0,3644.45458984375,0.9206281304359436,1.0,0.0,3.0,1.0,0.0
17858760,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.8193174600601196,0.3588469624519348,0.3257747292518616,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.952661156654358,0.5597816705703735,0.5318141579627991,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.9785407185554504,0.6075920462608337,0.4255902171134949,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.8506638407707214,0.4052578508853912,0.3866017758846283,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.6998825669288635,0.2204603999853134,1.008141040802002,284.9464416503906,284.95001220703125,299.3857421875,293.2514953613281,297.7873229980469,297.15386962890625,283.9464111328125,1.0,0.6084550023078918,0.3824927806854248,0.3824927806854248,1.0,1.0,-3.215663433074951,0.9104021191596984,2.305261373519897,0.1882613450288772,0.910926878452301,0.910926878452301,0.0,172.07974243164062,160.0,60864.47265625,0.0,2838.903076171875,1.0,278.1499938964844,282.0678100585937,296.2479553222656,300.1661682128906,293.1499938964844,293.1499938964844,278.1499938964844,36265.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256634712219238,1.0,0.0,0.0,3.7128655910491934,3.712890148162842,9.198387829201238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.982421875,0.0,1606.2646484375,1895.4371337890625,0.0,3641.32958984375,0.919536292552948,1.0,0.0,3.0,1.0,0.0
17858820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479064941406,0.8249562978744507,0.3582037091255188,0.3250225186347961,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479064941406,0.9599985480308532,0.558415949344635,0.5303436517715454,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479064941406,0.9854632616043092,0.607754647731781,0.4255516231060028,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479064941406,0.8570598363876343,0.40495365858078,0.3861261904239654,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478759765625,0.7059012055397034,0.2206548154354095,1.0081040859222412,284.9479064941406,284.95001220703125,299.3656921386719,293.2533264160156,297.7823486328125,297.1553039550781,283.9479675292969,1.0,0.6055024862289429,0.3823906779289245,0.3823906779289245,1.0,1.0,-3.2123188972473145,0.9089866876602172,2.303332090377808,0.1875536143779754,0.9100552201271056,0.9100552201271056,0.0,166.98504638671875,163.0,60788.53125,0.0,2804.078369140625,1.0,278.1499938964844,282.0711975097656,296.25030517578125,300.1629943847656,293.1499938964844,293.1499938964844,278.1499938964844,36202.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250624179840088,1.0,0.0,0.0,3.705014705657959,3.7050392627716064,9.159529668067988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.31640625,0.0,1596.7816162109375,1895.4371337890625,0.0,3635.802001953125,0.9177467226982116,1.0,0.0,3.0,1.0,0.0
17858880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479064941406,0.8249562978744507,0.3582037091255188,0.3250225186347961,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479064941406,0.9599985480308532,0.558415949344635,0.5303436517715454,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479064941406,0.9854632616043092,0.607754647731781,0.4255516231060028,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479064941406,0.8570598363876343,0.40495365858078,0.3861261904239654,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478759765625,0.7059012055397034,0.2206548154354095,1.0081040859222412,284.9479064941406,284.95001220703125,299.3656921386719,293.2533264160156,297.7823486328125,297.1553039550781,283.9479675292969,1.0,0.6055024862289429,0.3823906779289245,0.3823906779289245,1.0,1.0,-3.2123188972473145,0.9089866876602172,2.303332090377808,0.1875536143779754,0.9100552201271056,0.9100552201271056,0.0,166.98504638671875,163.0,60788.53125,0.0,2804.078369140625,1.0,278.1499938964844,282.0711975097656,296.25030517578125,300.1629943847656,293.1499938964844,293.1499938964844,278.1499938964844,36202.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250624179840088,1.0,0.0,0.0,3.705014705657959,3.7050392627716064,9.159529668067988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.31640625,0.0,1596.7816162109375,1895.4371337890625,0.0,3635.802001953125,0.9177467226982116,1.0,0.0,3.0,1.0,0.0
17858940,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.8261460065841675,0.3575012981891632,0.3243595063686371,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.9613732695579528,0.5570118427276611,0.5289865136146545,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.9873508810997008,0.6079404950141907,0.4256380498409271,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.8586695194244385,0.4046035408973694,0.3857568204402923,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.7076767683029175,0.220803752541542,1.008578538894653,284.9487609863281,284.95001220703125,299.3458251953125,293.254638671875,297.7770080566406,297.1560974121094,283.94879150390625,1.0,0.604520320892334,0.3822886049747467,0.3822886049747467,1.0,1.0,-3.2101194858551025,0.9079567193984984,2.3021626472473145,0.1870111525058746,0.9096155762672424,0.9096155762672424,0.0,165.57171630859375,166.0,60738.83984375,0.0,2791.82275390625,1.0,278.1499938964844,282.07342529296875,296.25244140625,300.161865234375,293.1499938964844,293.1499938964844,278.1499938964844,36139.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246368408203124,1.0,0.0,0.0,3.699946880340576,3.699971437454224,9.134489005191426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.93359375,0.0,1590.5078125,1895.4371337890625,0.0,3631.886962890625,0.9165630340576172,1.0,0.0,3.0,1.0,0.0
17859000,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.8261460065841675,0.3575012981891632,0.3243595063686371,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.9613732695579528,0.5570118427276611,0.5289865136146545,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.9873508810997008,0.6079404950141907,0.4256380498409271,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.8586695194244385,0.4046035408973694,0.3857568204402923,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.7076767683029175,0.220803752541542,1.008578538894653,284.9487609863281,284.95001220703125,299.3458251953125,293.254638671875,297.7770080566406,297.1560974121094,283.94879150390625,1.0,0.604520320892334,0.3822886049747467,0.3822886049747467,1.0,1.0,-3.2101194858551025,0.9079567193984984,2.3021626472473145,0.1870111525058746,0.9096155762672424,0.9096155762672424,0.0,165.57171630859375,166.0,60738.83984375,0.0,2791.82275390625,1.0,278.1499938964844,282.07342529296875,296.25244140625,300.161865234375,293.1499938964844,293.1499938964844,278.1499938964844,36139.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246368408203124,1.0,0.0,0.0,3.699946880340576,3.699971437454224,9.134489005191426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.93359375,0.0,1590.5078125,1895.4371337890625,0.0,3631.886962890625,0.9165630340576172,1.0,0.0,3.0,1.0,0.0
17859060,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.8246798515319824,0.3567448556423187,0.3237218260765075,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.9592865109443665,0.5555670857429504,0.5276707410812378,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.9864507913589478,0.6082082390785217,0.4258290529251098,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.857371985912323,0.4042089581489563,0.3854240775108337,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.7069003582000732,0.2209015041589737,1.009204387664795,284.94891357421875,284.95001220703125,299.3261413574219,293.2554626464844,297.7711486816406,297.15631103515625,283.94891357421875,1.0,0.6047173142433167,0.382089763879776,0.382089763879776,1.0,1.0,-3.2083520889282227,0.9068084359169006,2.301543474197388,0.1862581819295883,0.9089646935462952,0.9089646935462952,0.0,166.23574829101562,169.0,60694.73828125,0.0,2791.841796875,1.0,278.1499938964844,282.0748291015625,296.2538146972656,300.1606750488281,293.1499938964844,293.1499938964844,278.1499938964844,36112.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243423342704772,1.0,0.0,0.0,3.6959850788116455,3.696009397506714,9.114937142840064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.9912109375,0.0,1585.7879638671875,1895.4371337890625,0.0,3629.17724609375,0.9156529307365416,1.0,0.0,3.0,1.0,0.0
17859120,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.8246798515319824,0.3567448556423187,0.3237218260765075,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.9592865109443665,0.5555670857429504,0.5276707410812378,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.9864507913589478,0.6082082390785217,0.4258290529251098,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.857371985912323,0.4042089581489563,0.3854240775108337,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.7069003582000732,0.2209015041589737,1.009204387664795,284.94891357421875,284.95001220703125,299.3261413574219,293.2554626464844,297.7711486816406,297.15631103515625,283.94891357421875,1.0,0.6047173142433167,0.382089763879776,0.382089763879776,1.0,1.0,-3.2083520889282227,0.9068084359169006,2.301543474197388,0.1862581819295883,0.9089646935462952,0.9089646935462952,0.0,166.23574829101562,169.0,60694.73828125,0.0,2791.841796875,1.0,278.1499938964844,282.0748291015625,296.2538146972656,300.1606750488281,293.1499938964844,293.1499938964844,278.1499938964844,36112.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243423342704772,1.0,0.0,0.0,3.6959850788116455,3.696009397506714,9.114937142840064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.9912109375,0.0,1585.7879638671875,1895.4371337890625,0.0,3629.17724609375,0.9156529307365416,1.0,0.0,3.0,1.0,0.0
17859180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.8220226764678955,0.3559615015983581,0.323091447353363,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.955593466758728,0.554101824760437,0.5263696312904358,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.9843268394470216,0.6086382865905762,0.426147311925888,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.8547897934913635,0.4037960767745971,0.385107010602951,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.7049691677093506,0.220966100692749,1.0098458528518677,284.9488525390625,284.95001220703125,299.30670166015625,293.2557678222656,297.7651062011719,297.1561584472656,283.9488220214844,1.0,0.6054561734199524,0.3818908929824829,0.3818908929824829,1.0,1.0,-3.2068018913269043,0.905725121498108,2.301076889038086,0.1855211555957794,0.9081633687019348,0.9081633687019348,0.0,167.84866333007812,172.0,60650.4140625,0.0,2797.49755859375,1.0,278.1499938964844,282.0759582519531,296.2544860839844,300.15875244140625,293.1499938964844,293.1499938964844,278.1499938964844,36103.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241049289703368,1.0,0.0,0.0,3.6922175884246826,3.69224214553833,9.09636526102986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.8154296875,0.0,1581.4295654296875,1895.4371337890625,0.0,3626.99169921875,0.914800465106964,1.0,0.0,3.0,1.0,0.0
17859240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.8220226764678955,0.3559615015983581,0.323091447353363,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.955593466758728,0.554101824760437,0.5263696312904358,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.9843268394470216,0.6086382865905762,0.426147311925888,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.8547897934913635,0.4037960767745971,0.385107010602951,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.7049691677093506,0.220966100692749,1.0098458528518677,284.9488525390625,284.95001220703125,299.30670166015625,293.2557678222656,297.7651062011719,297.1561584472656,283.9488220214844,1.0,0.6054561734199524,0.3818908929824829,0.3818908929824829,1.0,1.0,-3.2068018913269043,0.905725121498108,2.301076889038086,0.1855211555957794,0.9081633687019348,0.9081633687019348,0.0,167.84866333007812,172.0,60650.4140625,0.0,2797.49755859375,1.0,278.1499938964844,282.0759582519531,296.2544860839844,300.15875244140625,293.1499938964844,293.1499938964844,278.1499938964844,36103.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241049289703368,1.0,0.0,0.0,3.6922175884246826,3.69224214553833,9.09636526102986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.8154296875,0.0,1581.4295654296875,1895.4371337890625,0.0,3626.99169921875,0.914800465106964,1.0,0.0,3.0,1.0,0.0
17859300,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.820367157459259,0.3555607497692108,0.3227773308753967,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.953286111354828,0.5533624887466431,0.5257226824760437,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.982922375202179,0.6089128255844116,0.4263582825660705,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.8531584143638611,0.4035834074020386,0.3849526047706604,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.7036867141723633,0.2209868729114532,1.0101604461669922,284.94879150390625,284.95001220703125,299.2970886230469,293.2557373046875,297.7620544433594,297.156005859375,283.94879150390625,1.0,0.6059806942939758,0.3817914724349975,0.3817914724349975,1.0,1.0,-3.206092596054077,0.9052056670188904,2.300886869430542,0.1851602792739868,0.9077311754226683,0.9077311754226683,0.0,168.9265594482422,172.0,60628.10546875,0.0,2801.943115234375,1.0,278.1499938964844,282.0765075683594,296.2545166015625,300.157470703125,293.1499938964844,293.1499938964844,278.1499938964844,36102.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239975810050964,1.0,0.0,0.0,3.6903493404388414,3.690373659133911,9.087161174647918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.13671875,0.0,1579.29638671875,1895.4371337890625,0.0,3626.003662109375,0.914380669593811,1.0,0.0,3.0,1.0,0.0
17859360,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.8186399936676025,0.3551572859287262,0.3224631249904632,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.9508646726608276,0.552621066570282,0.5250762104988098,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.9814329147338868,0.6092034578323364,0.4265837073326111,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.8514641523361206,0.4033686816692352,0.3847988247871399,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.7023381590843201,0.2210042625665664,1.0104711055755615,284.9487609863281,284.95001220703125,299.2875366210937,293.25555419921875,297.759033203125,297.15582275390625,283.9487609863281,1.0,0.6065428853034973,0.3817049562931061,0.3817049562931061,1.0,1.0,-3.205396890640259,0.9047251343727112,2.3006718158721924,0.1848351955413818,0.9073007702827454,0.9073007702827454,0.0,170.0713653564453,175.0,60606.00390625,0.0,2806.780517578125,1.0,278.1499938964844,282.0770568847656,296.2544250488281,300.1560974121094,293.1499938964844,293.1499938964844,278.1499938964844,36101.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238991141319276,1.0,0.0,0.0,3.688488006591797,3.688512563705444,9.077997447093368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.458984375,0.0,1577.1754150390625,1895.4371337890625,0.0,3625.097412109375,0.9139629006385804,1.0,0.0,3.0,1.0,0.0
