time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859420,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.8149065375328064,0.3543379604816437,0.3218321502208709,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.9456080198287964,0.5511296987533569,0.5237843990325928,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.9781445860862732,0.6098607778549194,0.4270981848239898,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.8478381037712097,0.4029303789138794,0.3844921588897705,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.6993920803070068,0.2210242748260498,1.011067271232605,284.94873046875,284.95001220703125,299.26861572265625,293.2547607421875,297.75299072265625,297.1553955078125,283.94873046875,1.0,0.607807457447052,0.3815318942070007,0.3815318942070007,1.0,1.0,-3.204051733016968,0.903783679008484,2.3002679347991943,0.1841940432786941,0.9064264297485352,0.9064264297485352,0.0,172.61143493652344,178.0,60561.65234375,0.0,2817.912109375,1.0,278.1499938964844,282.0781555175781,296.2537841796875,300.1528015136719,293.1499938964844,293.1499938964844,278.1499938964844,36100.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237164855003356,1.0,0.0,0.0,3.6847662925720215,3.684790849685669,9.059687045009924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.9814453125,0.0,1572.9505615234375,1895.4371337890625,0.0,3623.41650390625,0.9131287336349488,1.0,0.0,3.0,1.0,0.0
17859480,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.8149065375328064,0.3543379604816437,0.3218321502208709,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.9456080198287964,0.5511296987533569,0.5237843990325928,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.9781445860862732,0.6098607778549194,0.4270981848239898,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.8478381037712097,0.4029303789138794,0.3844921588897705,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.6993920803070068,0.2210242748260498,1.011067271232605,284.94873046875,284.95001220703125,299.26861572265625,293.2547607421875,297.75299072265625,297.1553955078125,283.94873046875,1.0,0.607807457447052,0.3815318942070007,0.3815318942070007,1.0,1.0,-3.204051733016968,0.903783679008484,2.3002679347991943,0.1841940432786941,0.9064264297485352,0.9064264297485352,0.0,172.61143493652344,178.0,60561.65234375,0.0,2817.912109375,1.0,278.1499938964844,282.0781555175781,296.2537841796875,300.1528015136719,293.1499938964844,293.1499938964844,278.1499938964844,36100.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237164855003356,1.0,0.0,0.0,3.6847662925720215,3.684790849685669,9.059687045009924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.9814453125,0.0,1572.9505615234375,1895.4371337890625,0.0,3623.41650390625,0.9131287336349488,1.0,0.0,3.0,1.0,0.0
17859540,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8109726905822754,0.3535068035125732,0.3211968541145324,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.9400755763053894,0.5496306419372559,0.5224919319152832,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.974640965461731,0.6105991005897522,0.4276758432388305,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8441109657287598,0.4024844765663147,0.3841849565505981,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.6963079571723938,0.2210305482149124,1.0116318464279177,284.9486999511719,284.95001220703125,299.25,293.2534484863281,297.7470703125,297.15496826171875,283.9486999511719,1.0,0.6091738939285278,0.3813588321208954,0.3813588321208954,1.0,1.0,-3.202737808227539,0.9028533101081848,2.299884557723999,0.1835560649633407,0.905542016029358,0.905542016029358,0.0,175.3359832763672,181.0,60516.84375,0.0,2830.10693359375,1.0,278.1499938964844,282.0792236328125,296.2525634765625,300.1488952636719,293.1499938964844,293.1499938964844,278.1499938964844,36100.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235539436340332,1.0,0.0,0.0,3.681027889251709,3.681052207946777,9.041312978297356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3212890625,0.0,1568.7210693359375,1895.4371337890625,0.0,3621.91943359375,0.9122915863990784,1.0,0.0,3.0,1.0,0.0
17859600,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8109726905822754,0.3535068035125732,0.3211968541145324,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.9400755763053894,0.5496306419372559,0.5224919319152832,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.974640965461731,0.6105991005897522,0.4276758432388305,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8441109657287598,0.4024844765663147,0.3841849565505981,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.6963079571723938,0.2210305482149124,1.0116318464279177,284.9486999511719,284.95001220703125,299.25,293.2534484863281,297.7470703125,297.15496826171875,283.9486999511719,1.0,0.6091738939285278,0.3813588321208954,0.3813588321208954,1.0,1.0,-3.202737808227539,0.9028533101081848,2.299884557723999,0.1835560649633407,0.905542016029358,0.905542016029358,0.0,175.3359832763672,181.0,60516.84375,0.0,2830.10693359375,1.0,278.1499938964844,282.0792236328125,296.2525634765625,300.1488952636719,293.1499938964844,293.1499938964844,278.1499938964844,36100.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235539436340332,1.0,0.0,0.0,3.681027889251709,3.681052207946777,9.041312978297356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3212890625,0.0,1568.7210693359375,1895.4371337890625,0.0,3621.91943359375,0.9122915863990784,1.0,0.0,3.0,1.0,0.0
17859660,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94775390625,0.8064836263656616,0.3524412512779236,0.3204162418842315,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.9339250326156616,0.54789137840271,0.5210440754890442,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.9706003665924072,0.6111762523651123,0.4281920790672302,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94775390625,0.8399879932403564,0.4017925560474396,0.383717805147171,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94775390625,0.692714273929596,0.2207659929990768,1.011346697807312,284.94775390625,284.95001220703125,299.2318115234375,293.2510681152344,297.7395935058594,297.15216064453125,283.9476928710937,1.0,0.6104754209518433,0.3812453746795654,0.3812453746795654,1.0,1.0,-3.1997768878936768,0.9015292525291444,2.298247814178467,0.1829177439212799,0.9035454988479614,0.9035454988479614,0.0,178.34506225585938,184.0,60435.48046875,0.0,2840.44775390625,1.0,278.1499938964844,282.0799560546875,296.2501220703125,300.14227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36144.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233790636062622,1.0,0.0,0.0,3.675424337387085,3.675448417663574,9.013806447910612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0576171875,0.0,1562.7247314453125,1895.4371337890625,0.0,3620.3095703125,0.9110594391822816,1.0,0.0,3.0,1.0,0.0
17859720,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94775390625,0.8064836263656616,0.3524412512779236,0.3204162418842315,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.9339250326156616,0.54789137840271,0.5210440754890442,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.9706003665924072,0.6111762523651123,0.4281920790672302,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94775390625,0.8399879932403564,0.4017925560474396,0.383717805147171,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94775390625,0.692714273929596,0.2207659929990768,1.011346697807312,284.94775390625,284.95001220703125,299.2318115234375,293.2510681152344,297.7395935058594,297.15216064453125,283.9476928710937,1.0,0.6104754209518433,0.3812453746795654,0.3812453746795654,1.0,1.0,-3.1997768878936768,0.9015292525291444,2.298247814178467,0.1829177439212799,0.9035454988479614,0.9035454988479614,0.0,178.34506225585938,184.0,60435.48046875,0.0,2840.44775390625,1.0,278.1499938964844,282.0799560546875,296.2501220703125,300.14227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36144.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233790636062622,1.0,0.0,0.0,3.675424337387085,3.675448417663574,9.013806447910612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0576171875,0.0,1562.7247314453125,1895.4371337890625,0.0,3620.3095703125,0.9110594391822816,1.0,0.0,3.0,1.0,0.0
17859780,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8015387654304504,0.3512080311775207,0.3194842040538788,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.9273404479026794,0.5459718108177185,0.5194275379180908,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.9661299586296082,0.6116645932197571,0.4286462664604187,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8355844020843506,0.4009137451648712,0.3830754160881042,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.6886962056159973,0.2202803194522857,1.0100842714309692,284.9462890625,284.95001220703125,299.214111328125,293.2471618652344,297.7309875488281,297.1476745605469,283.9462280273437,1.0,0.6116480231285095,0.3811319172382355,0.3811319172382355,1.0,1.0,-3.19497013092041,0.8995891213417053,2.2953810691833496,0.1820700466632843,0.9003591537475586,0.9003591537475586,0.0,181.5546875,187.0,60305.74609375,0.0,2848.057373046875,1.0,278.1499938964844,282.0809631347656,296.2458801269531,300.1311340332031,293.1499938964844,293.1499938964844,278.1499938964844,36227.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231184124946594,1.0,0.0,0.0,3.66656494140625,3.6665890216827393,8.970404792307818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.4892578125,0.0,1553.3846435546875,1895.4371337890625,0.0,3617.908935546875,0.9091282486915588,1.0,0.0,3.0,1.0,0.0
17859840,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8015387654304504,0.3512080311775207,0.3194842040538788,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.9273404479026794,0.5459718108177185,0.5194275379180908,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.9661299586296082,0.6116645932197571,0.4286462664604187,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8355844020843506,0.4009137451648712,0.3830754160881042,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.6886962056159973,0.2202803194522857,1.0100842714309692,284.9462890625,284.95001220703125,299.214111328125,293.2471618652344,297.7309875488281,297.1476745605469,283.9462280273437,1.0,0.6116480231285095,0.3811319172382355,0.3811319172382355,1.0,1.0,-3.19497013092041,0.8995891213417053,2.2953810691833496,0.1820700466632843,0.9003591537475586,0.9003591537475586,0.0,181.5546875,187.0,60305.74609375,0.0,2848.057373046875,1.0,278.1499938964844,282.0809631347656,296.2458801269531,300.1311340332031,293.1499938964844,293.1499938964844,278.1499938964844,36227.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231184124946594,1.0,0.0,0.0,3.66656494140625,3.6665890216827393,8.970404792307818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.4892578125,0.0,1553.3846435546875,1895.4371337890625,0.0,3617.908935546875,0.9091282486915588,1.0,0.0,3.0,1.0,0.0
17859900,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456481933594,0.7990085482597351,0.3505447208881378,0.3189719915390014,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456481933594,0.923994481563568,0.5449594259262085,0.5185654759407043,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456481933594,0.9638103246688844,0.6118953227996826,0.4288607835769653,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456481933594,0.8333439826965332,0.4004198610782623,0.3826982378959656,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456787109375,0.6865957379341125,0.2199686616659164,1.0091222524642944,284.9456481933594,284.95001220703125,299.2054443359375,293.24468994140625,297.7264404296875,297.14508056640625,283.9455871582031,1.0,0.6121757626533508,0.3810752034187317,0.3810752034187317,1.0,1.0,-3.191966772079468,0.8984172344207764,2.2935495376586914,0.1815734356641769,0.8984656929969788,0.8984656929969788,0.0,183.19158935546875,187.0,60223.42578125,0.0,2850.7900390625,1.0,278.1499938964844,282.081787109375,296.2430419921875,300.1236877441406,293.1499938964844,293.1499938964844,278.1499938964844,36272.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229207038879396,1.0,0.0,0.0,3.660757064819336,3.660781145095825,8.942008662415901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.9443359375,0.0,1547.2103271484375,1895.4371337890625,0.0,3616.087890625,0.9078600406646729,1.0,0.0,3.0,1.0,0.0
17859960,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.7964775562286377,0.3498585820198059,0.3184371292591095,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.9206693768501282,0.5439205169677734,0.5176761746406555,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.9614733457565308,0.6121246218681335,0.4290729165077209,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.8311088681221008,0.3998987674713135,0.3822928667068481,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.6844721436500549,0.2196212261915207,1.0079857110977173,284.94512939453125,284.95001220703125,299.1968994140625,293.2418518066406,297.7218322753906,297.142333984375,283.9450378417969,1.0,0.6126664876937866,0.3810161650180816,0.3810161650180816,1.0,1.0,-3.1886560916900635,0.8971360325813293,2.291520118713379,0.1810331344604492,0.8964628577232361,0.8964628577232361,0.0,184.8308258056641,190.0,60131.6484375,0.0,2852.896484375,1.0,278.1499938964844,282.0828552246094,296.23980712890625,300.1151428222656,293.1499938964844,293.1499938964844,278.45001220703125,36313.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226757287979126,1.0,0.0,0.0,3.654163599014282,3.654187679290772,8.909826760827855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.99609375,0.0,1540.154296875,1895.4371337890625,0.0,3613.830810546875,0.9064153432846068,1.0,0.0,3.0,1.0,0.0
17860020,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340576171875,0.792364776134491,0.3490428924560547,0.3177059590816498,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03350830078125,0.9151977896690368,0.5424271821975708,0.5162660479545593,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03338623046875,0.9578215479850768,0.6133899688720703,0.4298915863037109,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03387451171875,0.8274505734443665,0.3993031084537506,0.3817519843578338,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.6809645295143127,0.219177097082138,1.0063186883926392,285.0336608886719,284.95001220703125,299.1800842285156,293.23516845703125,297.71551513671875,297.140625,284.0311279296875,1.0,0.6137498617172241,0.380898118019104,0.380898118019104,1.0,1.0,-3.1844067573547363,0.895376443862915,2.2890303134918213,0.1801555305719375,1.0,1.0,0.0,187.71408081054688,193.0,59464.80078125,0.0,2859.829833984375,1.0,278.44317626953125,282.1897277832031,296.2138061523437,300.0043334960937,293.1499938964844,293.1499938964844,278.1499938964844,32480.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915352702140808,1.0,0.0,0.0,3.796929836273194,3.79695463180542,9.619631100576953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.6669921875,0.0,1675.467529296875,1895.4371337890625,0.0,3546.210205078125,0.9356827139854432,1.0,0.0,3.0,1.0,0.0
17860080,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340576171875,0.792364776134491,0.3490428924560547,0.3177059590816498,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03350830078125,0.9151977896690368,0.5424271821975708,0.5162660479545593,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03338623046875,0.9578215479850768,0.6133899688720703,0.4298915863037109,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03387451171875,0.8274505734443665,0.3993031084537506,0.3817519843578338,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.6809645295143127,0.219177097082138,1.0063186883926392,285.0336608886719,284.95001220703125,299.1800842285156,293.23516845703125,297.71551513671875,297.140625,284.0311279296875,1.0,0.6137498617172241,0.380898118019104,0.380898118019104,1.0,1.0,-3.1844067573547363,0.895376443862915,2.2890303134918213,0.1801555305719375,1.0,1.0,0.0,187.71408081054688,193.0,59464.80078125,0.0,2859.829833984375,1.0,278.44317626953125,282.1897277832031,296.2138061523437,300.0043334960937,293.1499938964844,293.1499938964844,278.1499938964844,32480.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915352702140808,1.0,0.0,0.0,3.796929836273194,3.79695463180542,9.619631100576953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.6669921875,0.0,1675.467529296875,1895.4371337890625,0.0,3546.210205078125,0.9356827139854432,1.0,0.0,3.0,1.0,0.0
17860140,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88494873046875,0.7867350578308105,0.3469405174255371,0.3163035213947296,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88531494140625,0.9082274436950684,0.5396113395690918,0.5141476988792419,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8853759765625,0.9523609280586244,0.6130282282829285,0.4300839602947235,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88507080078125,0.8225342631340027,0.3976922035217285,0.3806857764720917,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88433837890625,0.6762614250183105,0.2180889397859573,1.0031315088272097,284.8852233886719,284.95001220703125,299.1636657714844,293.2272033691406,297.7035522460937,297.1311950683594,283.8867492675781,1.0,0.6146058440208435,0.3807801008224487,0.3807801008224487,1.0,1.0,-3.175302505493164,0.8919704556465149,2.283332109451294,0.1789057105779647,0.8819665312767029,0.8819665312767029,0.0,191.3797912597656,196.0,60104.4609375,0.0,2860.980712890625,1.0,278.1571350097656,282.0313415527344,296.25341796875,300.16290283203125,293.1499938964844,293.1499938964844,278.45001220703125,38627.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924696683883667,1.0,0.0,0.0,3.7057392597198486,3.7057642936706543,9.163113077192976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.1669921875,0.0,1616.0263671875,1895.4371337890625,0.0,3632.437744140625,0.9195212125778198,1.0,0.0,3.0,1.0,0.0
17860200,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88494873046875,0.7867350578308105,0.3469405174255371,0.3163035213947296,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88531494140625,0.9082274436950684,0.5396113395690918,0.5141476988792419,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8853759765625,0.9523609280586244,0.6130282282829285,0.4300839602947235,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88507080078125,0.8225342631340027,0.3976922035217285,0.3806857764720917,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88433837890625,0.6762614250183105,0.2180889397859573,1.0031315088272097,284.8852233886719,284.95001220703125,299.1636657714844,293.2272033691406,297.7035522460937,297.1311950683594,283.8867492675781,1.0,0.6146058440208435,0.3807801008224487,0.3807801008224487,1.0,1.0,-3.175302505493164,0.8919704556465149,2.283332109451294,0.1789057105779647,0.8819665312767029,0.8819665312767029,0.0,191.3797912597656,196.0,60104.4609375,0.0,2860.980712890625,1.0,278.1571350097656,282.0313415527344,296.25341796875,300.16290283203125,293.1499938964844,293.1499938964844,278.45001220703125,38627.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924696683883667,1.0,0.0,0.0,3.7057392597198486,3.7057642936706543,9.163113077192976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.1669921875,0.0,1616.0263671875,1895.4371337890625,0.0,3632.437744140625,0.9195212125778198,1.0,0.0,3.0,1.0,0.0
17860260,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0114440917969,0.7838587164878845,0.3462523818016052,0.3155110478401184,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.9048051834106444,0.5385307669639587,0.5129498839378357,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.01226806640625,0.949543297290802,0.6134076714515686,0.4301339089870453,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01171875,0.8199867606163025,0.3971142172813415,0.3800273835659027,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0099182128906,0.6737848520278931,0.2176205068826675,1.0009353160858154,285.011962890625,284.95001220703125,299.1552734375,293.2225952148437,297.6990051269531,297.12847900390625,284.0137634277344,1.0,0.6149052977561951,0.3807555735111236,0.3807555735111236,1.0,1.0,-3.169530868530273,0.8899548649787903,2.279576063156128,0.1780928373336792,0.9663840532302856,0.9663840532302856,0.0,193.20675659179688,196.0,59155.1875,0.0,2859.021728515625,1.0,278.40679931640625,282.1754150390625,296.1919250488281,299.9358825683594,293.1499938964844,293.1499938964844,278.45001220703125,34337.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91848886013031,1.0,0.0,0.0,3.745899200439453,3.7459237575531006,9.36279320740141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.6806640625,0.0,1629.7357177734375,1895.4371337890625,0.0,3575.2060546875,0.9271748065948486,1.0,0.0,3.0,1.0,0.0
17860320,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004272460937,0.7820554971694946,0.3457801938056946,0.3151231110095978,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.9026208519935608,0.5377101302146912,0.5122107863426208,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999389648437,0.9479534029960632,0.6140068769454956,0.4305588901042938,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002746582031,0.8183422684669495,0.3967281877994537,0.3796935081481933,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00103759765625,0.6721590757369995,0.2172819375991821,0.9995876550674438,285.0001220703125,284.95001220703125,299.1475830078125,293.2180480957031,297.6961364746094,297.127685546875,283.9984130859375,1.0,0.6152747869491577,0.380732923746109,0.380732923746109,1.0,1.0,-3.1666626930236816,0.8889271020889282,2.277735471725464,0.1776604801416397,0.9772830009460448,0.9772830009460448,0.0,194.4976806640625,199.0,59186.58203125,0.0,2860.11669921875,1.0,278.44354248046875,282.1646423339844,296.1951904296875,299.9778747558594,293.1499938964844,293.1499938964844,278.1499938964844,33695.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164745807647704,1.0,0.0,0.0,3.803488254547119,3.803513526916504,9.652892458689166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.701171875,0.0,1692.76123046875,1895.4371337890625,0.0,3556.5888671875,0.9379742741584778,1.0,0.0,3.0,1.0,0.0
17860380,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835144042969,0.7768838405609131,0.3436784148216247,0.3136534988880157,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88409423828125,0.8966937065124512,0.5348573923110962,0.5099788904190063,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842163085937,0.9428890943527222,0.613801121711731,0.4307939708232879,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837280273437,0.8136828541755676,0.3950534462928772,0.378499299287796,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88250732421875,0.6677149534225464,0.2160444855690002,0.9954792261123656,284.8839416503906,284.95001220703125,299.1318054199219,293.207763671875,297.6848449707031,297.11883544921875,283.8861694335937,1.0,0.6158462762832642,0.3806857764720917,0.3806857764720917,1.0,1.0,-3.1561286449432373,0.885238528251648,2.2708899974823,0.1764089912176132,0.8662459850311279,0.8662459850311279,0.0,197.9395904541016,202.0,59563.6015625,0.0,2857.09521484375,1.0,278.1565246582031,282.0393371582031,296.2266845703125,300.10406494140625,293.1499938964844,293.1499938964844,278.45001220703125,39641.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240993857383728,1.0,0.0,0.0,3.6635775566101074,3.663602352142334,8.955793759923836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.4453125,0.0,1575.672607421875,1895.4371337890625,0.0,3626.94091796875,0.91109299659729,1.0,0.0,3.0,1.0,0.0
17860440,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835144042969,0.7768838405609131,0.3436784148216247,0.3136534988880157,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88409423828125,0.8966937065124512,0.5348573923110962,0.5099788904190063,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842163085937,0.9428890943527222,0.613801121711731,0.4307939708232879,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837280273437,0.8136828541755676,0.3950534462928772,0.378499299287796,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88250732421875,0.6677149534225464,0.2160444855690002,0.9954792261123656,284.8839416503906,284.95001220703125,299.1318054199219,293.207763671875,297.6848449707031,297.11883544921875,283.8861694335937,1.0,0.6158462762832642,0.3806857764720917,0.3806857764720917,1.0,1.0,-3.1561286449432373,0.885238528251648,2.2708899974823,0.1764089912176132,0.8662459850311279,0.8662459850311279,0.0,197.9395904541016,202.0,59563.6015625,0.0,2857.09521484375,1.0,278.1565246582031,282.0393371582031,296.2266845703125,300.10406494140625,293.1499938964844,293.1499938964844,278.45001220703125,39641.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240993857383728,1.0,0.0,0.0,3.6635775566101074,3.663602352142334,8.955793759923836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.4453125,0.0,1575.672607421875,1895.4371337890625,0.0,3626.94091796875,0.91109299659729,1.0,0.0,3.0,1.0,0.0
17860500,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092163085937,0.7744184732437134,0.3430315554141998,0.3129048645496368,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01007080078125,0.8938524723052979,0.5338255763053894,0.5088312029838562,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.940483033657074,0.6142673492431641,0.4309112131595611,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0095520019531,0.8114004135131836,0.3944966793060303,0.3778587877750397,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0073547363281,0.6655470132827759,0.2155537158250808,0.9931402206420898,285.0098571777344,284.95001220703125,299.1239929199219,293.2022399902344,297.68115234375,297.1170654296875,284.0122375488281,1.0,0.6160483360290527,0.3806621730327606,0.3806621730327606,1.0,1.0,-3.1504008769989014,0.8832457661628723,2.267155170440674,0.1756068617105484,0.9492067098617554,0.9492067098617554,0.0,199.56588745117188,202.0,58631.921875,0.0,2854.142333984375,1.0,278.4022521972656,282.18170166015625,296.1656494140625,299.8749084472656,293.1499938964844,293.1499938964844,278.45001220703125,34745.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174339771270752,1.0,0.0,0.0,3.7011077404022217,3.70113205909729,9.140222232417728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.6455078125,0.0,1581.25634765625,1895.4371337890625,0.0,3565.459228515625,0.9176843166351318,1.0,0.0,3.0,1.0,0.0
17860560,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989318847656,0.7727267146110535,0.3425280451774597,0.3124952316284179,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985656738281,0.8917999267578125,0.5329543948173523,0.5080498456954956,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984741210937,0.9390404224395752,0.6149592399597168,0.4314066469669342,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.998779296875,0.8097754120826721,0.394079327583313,0.3774976730346679,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99951171875,0.6639825701713562,0.2151566296815872,0.9915266036987304,284.9986572265625,284.95001220703125,299.1162414550781,293.1964416503906,297.67889404296875,297.1170349121094,283.9970703125,1.0,0.6163632273674011,0.380691796541214,0.380691796541214,1.0,1.0,-3.1471879482269287,0.8822374939918518,2.2649505138397217,0.175267681479454,0.960764706134796,0.960764706134796,0.0,200.82730102539065,205.0,58653.47265625,0.0,2854.361083984375,1.0,278.4430847167969,282.1715087890625,296.1687927246094,299.9173278808594,293.1499938964844,293.1499938964844,278.1499938964844,33838.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148532748222352,1.0,0.0,0.0,3.7615787982940674,3.761603593826294,9.441339443583274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.833984375,0.0,1644.2137451171875,1895.4371337890625,0.0,3541.58740234375,0.9286945462226868,1.0,0.0,3.0,1.0,0.0
17860620,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89080810546875,0.767928957939148,0.3404082059860229,0.3109979629516601,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89129638671875,0.8862552642822266,0.5300750732421875,0.5057806372642517,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913879394531,0.9343411326408386,0.6148642301559448,0.4317138493061065,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.8051698803901672,0.3923802971839905,0.376270055770874,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.889892578125,0.6598190665245056,0.2138433009386062,0.9870285391807556,284.89117431640625,284.95001220703125,299.10089111328125,293.1841125488281,297.6685485839844,297.1091003417969,283.8930358886719,1.0,0.6168268918991089,0.3807510435581207,0.3807510435581207,1.0,1.0,-3.1361536979675293,0.8786734342575073,2.2574803829193115,0.1742425411939621,0.857491672039032,0.857491672039032,0.0,204.1617889404297,208.0,58974.17578125,0.0,2849.73828125,1.0,278.1570739746094,282.0546569824219,296.2005310058594,300.0402526855469,293.1499938964844,293.1499938964844,278.45001220703125,39602.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922046720981598,1.0,0.0,0.0,3.6142194271087646,3.614243745803833,8.716102115613467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.1689453125,0.0,1520.4156494140625,1895.4371337890625,0.0,3608.034423828125,0.9003251791000366,1.0,0.0,3.0,1.0,0.0
17860680,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89080810546875,0.767928957939148,0.3404082059860229,0.3109979629516601,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89129638671875,0.8862552642822266,0.5300750732421875,0.5057806372642517,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913879394531,0.9343411326408386,0.6148642301559448,0.4317138493061065,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.8051698803901672,0.3923802971839905,0.376270055770874,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.889892578125,0.6598190665245056,0.2138433009386062,0.9870285391807556,284.89117431640625,284.95001220703125,299.10089111328125,293.1841125488281,297.6685485839844,297.1091003417969,283.8930358886719,1.0,0.6168268918991089,0.3807510435581207,0.3807510435581207,1.0,1.0,-3.1361536979675293,0.8786734342575073,2.2574803829193115,0.1742425411939621,0.857491672039032,0.857491672039032,0.0,204.1617889404297,208.0,58974.17578125,0.0,2849.73828125,1.0,278.1570739746094,282.0546569824219,296.2005310058594,300.0402526855469,293.1499938964844,293.1499938964844,278.45001220703125,39602.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922046720981598,1.0,0.0,0.0,3.6142194271087646,3.614243745803833,8.716102115613467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.1689453125,0.0,1520.4156494140625,1895.4371337890625,0.0,3608.034423828125,0.9003251791000366,1.0,0.0,3.0,1.0,0.0
17860740,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980773925781,0.7640056014060974,0.3391787409782409,0.3097932636737823,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9977111816406,0.8816015720367432,0.5280832648277283,0.5037944316864014,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9975891113281,0.9307127594947816,0.6159868240356445,0.4323461949825287,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979553222656,0.8012481331825256,0.3913389146327972,0.3752242028713226,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9987487792969,0.65626460313797,0.2128675282001495,0.9827171564102172,284.997802734375,284.95001220703125,299.0857238769531,293.1708679199219,297.6635131835937,297.1083374023437,283.9960632324219,1.0,0.6172592043876648,0.3808102607727051,0.3808102607727051,1.0,1.0,-3.1266286373138428,0.8756281137466431,2.2510006427764893,0.173192098736763,0.9483412504196168,0.9483412504196168,0.0,207.011459350586,211.0,58095.421875,0.0,2845.612060546875,1.0,278.44287109375,282.1788024902344,296.1426696777344,299.8563232421875,293.1499938964844,293.1499938964844,278.1499938964844,33760.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127087593078612,1.0,0.0,0.0,3.71842622756958,3.718450546264648,9.22596143482224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.56640625,0.0,1593.568603515625,1895.4371337890625,0.0,3521.72509765625,0.9188064336776732,1.0,0.0,3.0,1.0,0.0
17860800,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980773925781,0.7640056014060974,0.3391787409782409,0.3097932636737823,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9977111816406,0.8816015720367432,0.5280832648277283,0.5037944316864014,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9975891113281,0.9307127594947816,0.6159868240356445,0.4323461949825287,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979553222656,0.8012481331825256,0.3913389146327972,0.3752242028713226,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9987487792969,0.65626460313797,0.2128675282001495,0.9827171564102172,284.997802734375,284.95001220703125,299.0857238769531,293.1708679199219,297.6635131835937,297.1083374023437,283.9960632324219,1.0,0.6172592043876648,0.3808102607727051,0.3808102607727051,1.0,1.0,-3.1266286373138428,0.8756281137466431,2.2510006427764893,0.173192098736763,0.9483412504196168,0.9483412504196168,0.0,207.011459350586,211.0,58095.421875,0.0,2845.612060546875,1.0,278.44287109375,282.1788024902344,296.1426696777344,299.8563232421875,293.1499938964844,293.1499938964844,278.1499938964844,33760.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127087593078612,1.0,0.0,0.0,3.71842622756958,3.718450546264648,9.22596143482224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.56640625,0.0,1593.568603515625,1895.4371337890625,0.0,3521.72509765625,0.9188064336776732,1.0,0.0,3.0,1.0,0.0
17860860,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945007324219,0.7594122290611267,0.3369843065738678,0.308219313621521,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949584960937,0.8762657642364502,0.5251156091690063,0.5014325380325317,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89508056640625,0.926146686077118,0.615802526473999,0.4325804114341736,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946838378906,0.7966896295547485,0.3895693719387054,0.3739240169525146,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936462402344,0.6522670388221741,0.2114692032337188,0.9778254628181458,284.89483642578125,284.95001220703125,299.0706787109375,293.1567687988281,297.6535339355469,297.10076904296875,283.8965148925781,1.0,0.6176306009292603,0.3808890283107757,0.3808890283107757,1.0,1.0,-3.114742517471313,0.8718231320381165,2.242919445037842,0.1721100211143493,0.8491399884223938,0.8491399884223938,0.0,210.34559631347656,214.0,58366.73828125,0.0,2839.274169921875,1.0,278.15740966796875,282.0669250488281,296.1729736328125,299.9749450683594,293.1499938964844,293.1499938964844,278.45001220703125,39584.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198855757713318,1.0,0.0,0.0,3.5664658546447754,3.566489696502685,8.487297691317508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.0419921875,0.0,1468.40771484375,1895.4371337890625,0.0,3588.102294921875,0.8897918462753296,1.0,0.0,3.0,1.0,0.0
17860920,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945007324219,0.7594122290611267,0.3369843065738678,0.308219313621521,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949584960937,0.8762657642364502,0.5251156091690063,0.5014325380325317,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89508056640625,0.926146686077118,0.615802526473999,0.4325804114341736,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946838378906,0.7966896295547485,0.3895693719387054,0.3739240169525146,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936462402344,0.6522670388221741,0.2114692032337188,0.9778254628181458,284.89483642578125,284.95001220703125,299.0706787109375,293.1567687988281,297.6535339355469,297.10076904296875,283.8965148925781,1.0,0.6176306009292603,0.3808890283107757,0.3808890283107757,1.0,1.0,-3.114742517471313,0.8718231320381165,2.242919445037842,0.1721100211143493,0.8491399884223938,0.8491399884223938,0.0,210.34559631347656,214.0,58366.73828125,0.0,2839.274169921875,1.0,278.15740966796875,282.0669250488281,296.1729736328125,299.9749450683594,293.1499938964844,293.1499938964844,278.45001220703125,39584.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198855757713318,1.0,0.0,0.0,3.5664658546447754,3.566489696502685,8.487297691317508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.0419921875,0.0,1468.40771484375,1895.4371337890625,0.0,3588.102294921875,0.8897918462753296,1.0,0.0,3.0,1.0,0.0
17860980,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955444335937,0.7556435465812683,0.3356549441814422,0.3069397211074829,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951171875,0.8717751502990723,0.5230087637901306,0.4993539750576019,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9950256347656,0.9226470589637756,0.6168224811553955,0.4331568777561188,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.7928564548492432,0.3884396851062774,0.372806966304779,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.6488319039344788,0.2103946506977081,0.9731115102767944,284.9952392578125,284.95001220703125,299.0556945800781,293.1419372558594,297.6490173339844,297.10064697265625,283.9934387207031,1.0,0.617973268032074,0.3809677958488464,0.3809677958488464,1.0,1.0,-3.1043803691864014,0.8685431480407715,2.23583722114563,0.1710156798362732,0.9358019828796388,0.9358019828796388,0.0,213.20118713378903,217.0,57508.7265625,0.0,2833.504150390625,1.0,278.4425354003906,282.1849670410156,296.1134948730469,299.79071044921875,293.1499938964844,293.1499938964844,278.1499938964844,33723.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105035662651062,1.0,0.0,0.0,3.6744658946990967,3.674489736557007,9.009107202473388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.205078125,0.0,1543.4095458984375,1895.4371337890625,0.0,3501.276611328125,0.9088594913482666,1.0,0.0,3.0,1.0,0.0
17861040,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955444335937,0.7556435465812683,0.3356549441814422,0.3069397211074829,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951171875,0.8717751502990723,0.5230087637901306,0.4993539750576019,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9950256347656,0.9226470589637756,0.6168224811553955,0.4331568777561188,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.7928564548492432,0.3884396851062774,0.372806966304779,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.6488319039344788,0.2103946506977081,0.9731115102767944,284.9952392578125,284.95001220703125,299.0556945800781,293.1419372558594,297.6490173339844,297.10064697265625,283.9934387207031,1.0,0.617973268032074,0.3809677958488464,0.3809677958488464,1.0,1.0,-3.1043803691864014,0.8685431480407715,2.23583722114563,0.1710156798362732,0.9358019828796388,0.9358019828796388,0.0,213.20118713378903,217.0,57508.7265625,0.0,2833.504150390625,1.0,278.4425354003906,282.1849670410156,296.1134948730469,299.79071044921875,293.1499938964844,293.1499938964844,278.1499938964844,33723.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105035662651062,1.0,0.0,0.0,3.6744658946990967,3.674489736557007,9.009107202473388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.205078125,0.0,1543.4095458984375,1895.4371337890625,0.0,3501.276611328125,0.9088594913482666,1.0,0.0,3.0,1.0,0.0
17861100,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646545410156,0.7537362575531006,0.3345823585987091,0.3062835335731506,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8636474609375,0.8695096969604492,0.5215508341789246,0.498309314250946,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634338378906,0.9208428859710692,0.6167612075805664,0.4334185123443603,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8642578125,0.7909226417541504,0.3875821530818939,0.3722608387470245,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8668212890625,0.647131085395813,0.2097009867429733,0.9708532094955444,284.8638916015625,284.95001220703125,299.0482177734375,293.1342468261719,297.6446228027344,297.0976867675781,283.8614807128906,1.0,0.6181767582893372,0.3810071647167206,0.3810071647167206,1.0,1.0,-3.099284648895264,0.8669242858886719,2.232360601425171,0.1705880314111709,0.8419561386108398,0.8419561386108398,0.0,214.70298767089844,217.0,58161.328125,0.0,2831.1787109375,1.0,278.19744873046875,282.0412292480469,296.1620483398437,299.9908142089844,293.1499938964844,293.1499938964844,278.1499938964844,38593.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163221716880798,1.0,0.0,0.0,3.620352029800415,3.620376110076904,8.745706168156175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.376953125,0.0,1519.6785888671875,1895.4371337890625,0.0,3555.17919921875,0.8980302214622498,1.0,0.0,3.0,1.0,0.0
17861160,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89715576171875,0.7512507438659668,0.3333929181098938,0.3052913248538971,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.8666533827781677,0.5199564695358276,0.4968979358673095,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.9182804822921752,0.6165578961372375,0.4333237707614898,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973388671875,0.7884237170219421,0.3866021037101745,0.3714323341846466,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963317871094,0.6449869275093079,0.2089077830314636,0.9677948355674744,284.8974914550781,284.95001220703125,299.0407409667969,293.1264038085937,297.6392517089844,297.0933532714844,283.89898681640625,1.0,0.6182495951652527,0.3810829520225525,0.3810829520225525,1.0,1.0,-3.0916101932525635,0.8645275235176086,2.2270827293396,0.1699144393205642,0.8403696417808533,0.8403696417808533,0.0,216.5321350097656,220.0,57723.6171875,0.0,2825.4033203125,1.0,278.15802001953125,282.0787048339844,296.14208984375,299.90435791015625,293.1499938964844,293.1499938964844,278.45001220703125,39589.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175865054130554,1.0,0.0,0.0,3.5174336433410645,3.5174570083618164,8.255533430201467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.35107421875,0.0,1416.5076904296875,1895.4371337890625,0.0,3566.868896484375,0.878964364528656,1.0,0.0,3.0,1.0,0.0
17861220,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99267578125,0.7476382255554199,0.3319706916809082,0.3039432466030121,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9922790527344,0.8623383045196533,0.5177406668663025,0.494732528924942,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921569824219,0.914957880973816,0.6174559593200684,0.4338338971138,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925231933594,0.7846943140029907,0.3853887617588043,0.3702483177185058,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.993408203125,0.641667902469635,0.2077376991510391,0.9626874923706056,284.99237060546875,284.95001220703125,299.0257873535156,293.1102294921875,297.6351318359375,297.0936279296875,283.99053955078125,1.0,0.6185040473937988,0.3812344968318939,0.3812344968318939,1.0,1.0,-3.0804288387298584,0.8611621260643005,2.219266653060913,0.1689238399267196,0.9229673147201538,0.9229673147201538,0.0,219.3881683349609,223.0,56888.21875,0.0,2818.02685546875,1.0,278.442138671875,282.19140625,296.0814208984375,299.71990966796875,293.1499938964844,293.1499938964844,278.1499938964844,33711.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081371426582336,1.0,0.0,0.0,3.628117561340332,3.628140926361084,8.783264888734266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.3564453125,0.0,1491.941650390625,1895.4371337890625,0.0,3479.307861328125,0.8984072208404541,1.0,0.0,3.0,1.0,0.0
