time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861280,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99267578125,0.7476382255554199,0.3319706916809082,0.3039432466030121,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9922790527344,0.8623383045196533,0.5177406668663025,0.494732528924942,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921569824219,0.914957880973816,0.6174559593200684,0.4338338971138,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925231933594,0.7846943140029907,0.3853887617588043,0.3702483177185058,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.993408203125,0.641667902469635,0.2077376991510391,0.9626874923706056,284.99237060546875,284.95001220703125,299.0257873535156,293.1102294921875,297.6351318359375,297.0936279296875,283.99053955078125,1.0,0.6185040473937988,0.3812344968318939,0.3812344968318939,1.0,1.0,-3.0804288387298584,0.8611621260643005,2.219266653060913,0.1689238399267196,0.9229673147201538,0.9229673147201538,0.0,219.3881683349609,223.0,56888.21875,0.0,2818.02685546875,1.0,278.442138671875,282.19140625,296.0814208984375,299.71990966796875,293.1499938964844,293.1499938964844,278.1499938964844,33711.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081371426582336,1.0,0.0,0.0,3.628117561340332,3.628140926361084,8.783264888734266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.3564453125,0.0,1491.941650390625,1895.4371337890625,0.0,3479.307861328125,0.8984072208404541,1.0,0.0,3.0,1.0,0.0
17861340,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.7434370517730713,0.3296485543251037,0.3022272884845733,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9008178710937,0.8574376702308655,0.514611005783081,0.4921892881393432,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009094238281,0.9108484387397766,0.617082417011261,0.4339152574539184,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9006042480469,0.7804012894630432,0.3834879696369171,0.3688040971755981,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.6379646062850952,0.2061692327260971,0.9569746851921082,284.9007263183594,284.95001220703125,299.0107727050781,293.093505859375,297.6255187988281,297.08648681640625,283.9019470214844,1.0,0.618690013885498,0.3813860416412353,0.3813860416412353,1.0,1.0,-3.06680965423584,0.8569551110267639,2.2098543643951416,0.1678171008825302,0.8319476842880249,0.8319476842880249,0.0,222.7122039794922,226.0,57054.03515625,0.0,2808.250732421875,1.0,278.1581726074219,282.0914306640625,296.1087341308594,299.82879638671875,293.1499938964844,293.1499938964844,278.45001220703125,39555.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151408076286316,1.0,0.0,0.0,3.466061592102051,3.4660844802856445,8.016150445655512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.82275390625,0.0,1363.2548828125,1895.4371337890625,0.0,3544.249267578125,0.8677111864089966,1.0,0.0,3.0,1.0,0.0
17861400,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.7434370517730713,0.3296485543251037,0.3022272884845733,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9008178710937,0.8574376702308655,0.514611005783081,0.4921892881393432,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009094238281,0.9108484387397766,0.617082417011261,0.4339152574539184,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9006042480469,0.7804012894630432,0.3834879696369171,0.3688040971755981,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.6379646062850952,0.2061692327260971,0.9569746851921082,284.9007263183594,284.95001220703125,299.0107727050781,293.093505859375,297.6255187988281,297.08648681640625,283.9019470214844,1.0,0.618690013885498,0.3813860416412353,0.3813860416412353,1.0,1.0,-3.06680965423584,0.8569551110267639,2.2098543643951416,0.1678171008825302,0.8319476842880249,0.8319476842880249,0.0,222.7122039794922,226.0,57054.03515625,0.0,2808.250732421875,1.0,278.1581726074219,282.0914306640625,296.1087341308594,299.82879638671875,293.1499938964844,293.1499938964844,278.45001220703125,39555.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151408076286316,1.0,0.0,0.0,3.466061592102051,3.4660844802856445,8.016150445655512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.82275390625,0.0,1363.2548828125,1895.4371337890625,0.0,3544.249267578125,0.8677111864089966,1.0,0.0,3.0,1.0,0.0
17861460,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0099792480469,0.7411482930183411,0.3287293612957001,0.3012645840644836,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.009765625,0.8547419905662537,0.5131993889808655,0.4907145202159881,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.9087214469909668,0.6175218820571899,0.4340469241142273,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0099182128906,0.7780284881591797,0.3826878070831299,0.3679556250572204,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.6358742117881775,0.2053927779197693,0.95342218875885,285.00982666015625,284.95001220703125,299.001708984375,293.0832214355469,297.6228942871094,297.0863952636719,284.0080871582031,1.0,0.6187498569488525,0.3815264701843261,0.3815264701843261,1.0,1.0,-3.0587403774261475,0.8545976877212524,2.204142808914185,0.1671658605337143,0.9102798104286194,0.9102798104286194,0.0,224.5375823974609,226.0,56256.79296875,0.0,2801.73486328125,1.0,278.41290283203125,282.2142028808594,296.04248046875,299.6119079589844,293.1499938964844,293.1499938964844,278.45001220703125,33706.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073405265808104,1.0,0.0,0.0,3.536721706390381,3.5367443561553955,8.346321465069195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.9521484375,0.0,1394.1287841796875,1895.4371337890625,0.0,3471.906494140625,0.8793231248855591,1.0,0.0,3.0,1.0,0.0
17861520,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.7399685382843018,0.3281362056732178,0.3008177876472473,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892578125,0.8533018231391907,0.5122885704040527,0.4899441003799438,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891967773437,0.9077457189559937,0.6178191900253296,0.4343373477458954,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.7767865657806396,0.3821901381015777,0.3675564527511596,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9899597167969,0.6347460150718689,0.2049085944890976,0.9515048265457152,284.98931884765625,284.95001220703125,298.99566650390625,293.0762939453125,297.6215209960937,297.0868835449219,283.9881286621094,1.0,0.6188604831695557,0.3816200792789459,0.3816200792789459,1.0,1.0,-3.0548412799835205,0.8535293340682983,2.201312065124512,0.1669506132602691,0.9097418189048768,0.9097418189048768,0.0,225.5658721923828,229.0,56231.51171875,0.0,2799.351806640625,1.0,278.44097900390625,282.198974609375,296.047607421875,299.6449279785156,293.1499938964844,293.1499938964844,278.1499938964844,33810.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056437015533448,1.0,0.0,0.0,3.577109098434448,3.577131986618042,8.538029874216591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4091796875,0.0,1437.5191650390625,1895.4371337890625,0.0,3456.1328125,0.8872145414352417,1.0,0.0,3.0,1.0,0.0
17861580,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.903564453125,0.7359274625778198,0.3257639408111572,0.2990378439426422,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90386962890625,0.8486127853393555,0.5090909004211426,0.4873166680335998,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.9039513468742372,0.6173104643821716,0.4343087375164032,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036865234375,0.7726360559463501,0.3802290260791778,0.3660412132740021,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90289306640625,0.631147563457489,0.2032661736011505,0.9454180002212524,284.90380859375,284.95001220703125,298.9804077148437,293.0586853027344,297.6119689941406,297.07977294921875,283.9046936035156,1.0,0.6189591884613037,0.3818541467189789,0.3818541467189789,1.0,1.0,-3.0403764247894287,0.8492461442947388,2.1911303997039795,0.1659507900476455,0.8234087824821472,0.8234087824821472,0.0,228.88308715820312,217.0,56359.1875,0.0,2787.946533203125,1.0,278.1586303710937,282.1045837402344,296.07330322265625,299.7497253417969,293.1499938964844,293.1499938964844,278.45001220703125,39499.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124968647956848,1.0,0.0,0.0,3.413379907608032,3.413402557373047,7.774323194098542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.462890625,0.0,1309.99609375,1895.4371337890625,0.0,3519.760986328125,0.8561239838600159,1.0,0.0,3.0,1.0,0.0
17861640,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.903564453125,0.7359274625778198,0.3257639408111572,0.2990378439426422,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90386962890625,0.8486127853393555,0.5090909004211426,0.4873166680335998,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.9039513468742372,0.6173104643821716,0.4343087375164032,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036865234375,0.7726360559463501,0.3802290260791778,0.3660412132740021,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90289306640625,0.631147563457489,0.2032661736011505,0.9454180002212524,284.90380859375,284.95001220703125,298.9804077148437,293.0586853027344,297.6119689941406,297.07977294921875,283.9046936035156,1.0,0.6189591884613037,0.3818541467189789,0.3818541467189789,1.0,1.0,-3.0403764247894287,0.8492461442947388,2.1911303997039795,0.1659507900476455,0.8234087824821472,0.8234087824821472,0.0,228.88308715820312,217.0,56359.1875,0.0,2787.946533203125,1.0,278.1586303710937,282.1045837402344,296.07330322265625,299.7497253417969,293.1499938964844,293.1499938964844,278.45001220703125,39499.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124968647956848,1.0,0.0,0.0,3.413379907608032,3.413402557373047,7.774323194098542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.462890625,0.0,1309.99609375,1895.4371337890625,0.0,3519.760986328125,0.8561239838600159,1.0,0.0,3.0,1.0,0.0
17861700,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00787353515625,0.7356743216514587,0.3249363303184509,0.2980798482894897,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0084228515625,0.8483991622924805,0.5078403949737549,0.4859145879745483,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.008544921875,0.9045766592025756,0.6175574660301208,0.4342556595802307,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00811767578125,0.7725651264190674,0.3795013427734375,0.3651751279830932,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064697265625,0.6307932734489441,0.2025661468505859,0.9417465925216676,285.00830078125,284.95001220703125,298.97271728515625,293.0497436523437,297.6094665527344,297.07940673828125,284.0090637207031,1.0,0.6171156167984009,0.381971150636673,0.381971150636673,1.0,1.0,-3.0320186614990234,0.8467226028442383,2.185296058654785,0.165253534913063,0.894910991191864,0.894910991191864,0.0,227.84259033203125,217.0,55554.19921875,0.0,2766.092041015625,1.0,278.3957824707031,282.2241516113281,296.01031494140625,299.5287475585937,293.1499938964844,293.1499938964844,278.45001220703125,34302.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056369066238404,1.0,0.0,0.0,3.4640400409698486,3.464061975479126,8.006801976989664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.7392578125,0.0,1323.8990478515625,1895.4371337890625,0.0,3456.069091796875,0.8644212484359741,1.0,0.0,3.0,1.0,0.0
17861760,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9861755371094,0.736756443977356,0.3241933286190033,0.2973327040672302,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.8497179746627808,0.506681501865387,0.4847384393215179,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856262207031,0.9070490598678588,0.6178792119026184,0.434431791305542,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859924316406,0.7739589214324951,0.3788614869117737,0.3644741177558899,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869079589844,0.6315277218818665,0.2019380778074264,0.9384196400642396,284.9858703613281,284.95001220703125,298.9649963378906,293.04071044921875,297.6078796386719,297.0802307128906,283.98406982421875,1.0,0.6147018074989319,0.3821203410625458,0.3821203410625458,1.0,1.0,-3.025075674057007,0.8447580933570862,2.1803174018859863,0.1648142784833908,0.8960336446762085,0.8960336446762085,0.0,225.1481475830078,205.0,55523.92578125,0.0,2738.569580078125,1.0,278.4410705566406,282.2061767578125,296.0105895996094,299.564453125,293.1499938964844,293.1499938964844,278.75,33778.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028307199478148,1.0,0.0,0.0,3.525954484939575,3.5259768962860107,8.295578481920529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.11328125,0.0,1383.4376220703125,1895.4371337890625,0.0,3429.956787109375,0.8755911588668823,1.0,0.0,3.0,1.0,0.0
17861820,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.04217529296875,0.7407219409942627,0.3228351175785064,0.2958235442638397,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04132080078125,0.8545382618904114,0.5045086741447449,0.4823861718177795,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041015625,0.9148396849632264,0.6186249256134033,0.4347303211688995,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0418395996094,0.7788397669792175,0.3777238726615906,0.3630861639976501,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0436706542969,0.6345700621604919,0.2008077055215835,0.9318424463272096,285.0415344238281,284.95001220703125,298.9493408203125,293.0224914550781,297.6054992675781,297.0830383300781,284.0375061035156,1.0,0.6085522174835205,0.3824186623096466,0.3824186623096466,1.0,1.0,-3.011216878890991,0.840842604637146,2.1703743934631348,0.1639453321695327,0.9961214065551758,0.9961214065551758,0.0,217.3717041015625,193.0,54906.6171875,0.0,2671.657470703125,1.0,278.7421875,282.28204345703125,295.9989013671875,299.49871826171875,293.1499938964844,293.1499938964844,278.45001220703125,31240.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895526647567749,1.0,0.0,0.0,3.712865114212036,3.7128889560699454,9.19838669233286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.240234375,0.0,1568.0152587890625,1895.4371337890625,0.0,3361.8515625,0.9157769083976746,1.0,0.0,3.0,1.0,0.0
17861880,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.04217529296875,0.7407219409942627,0.3228351175785064,0.2958235442638397,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04132080078125,0.8545382618904114,0.5045086741447449,0.4823861718177795,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041015625,0.9148396849632264,0.6186249256134033,0.4347303211688995,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0418395996094,0.7788397669792175,0.3777238726615906,0.3630861639976501,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0436706542969,0.6345700621604919,0.2008077055215835,0.9318424463272096,285.0415344238281,284.95001220703125,298.9493408203125,293.0224914550781,297.6054992675781,297.0830383300781,284.0375061035156,1.0,0.6085522174835205,0.3824186623096466,0.3824186623096466,1.0,1.0,-3.011216878890991,0.840842604637146,2.1703743934631348,0.1639453321695327,0.9961214065551758,0.9961214065551758,0.0,217.3717041015625,193.0,54906.6171875,0.0,2671.657470703125,1.0,278.7421875,282.28204345703125,295.9989013671875,299.49871826171875,293.1499938964844,293.1499938964844,278.45001220703125,31240.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895526647567749,1.0,0.0,0.0,3.712865114212036,3.7128889560699454,9.19838669233286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.240234375,0.0,1568.0152587890625,1895.4371337890625,0.0,3361.8515625,0.9157769083976746,1.0,0.0,3.0,1.0,0.0
17861940,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.873291015625,0.7449718117713928,0.3202076256275177,0.2934809327125549,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8738098144531,0.8599781394004822,0.5009925365447998,0.4791240692138672,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739929199219,0.9235639572143556,0.6175097823143005,0.4340633153915405,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8735046386719,0.7842857241630554,0.3755452632904053,0.3610054552555084,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8723449707031,0.638020396232605,0.1990877538919448,0.9234744906425476,284.8736877441406,284.95001220703125,298.93341064453125,293.0040588378906,297.5937805175781,297.07342529296875,283.8758239746094,1.0,0.6009814143180847,0.3827170133590698,0.3827170133590698,1.0,1.0,-2.991128921508789,0.8347840309143066,2.156344652175904,0.162466213107109,0.8600921034812927,0.8600921034812927,0.0,208.5242462158203,181.0,55337.30078125,0.0,2588.04052734375,1.0,278.4568176269531,282.1118469238281,296.03643798828125,299.6500244140625,293.1499938964844,293.1499938964844,278.75,39010.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906475841999054,1.0,0.0,0.0,3.61547327041626,3.615497589111328,8.722151392248634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.64453125,0.0,1517.4078369140625,1895.4371337890625,0.0,3463.869873046875,0.8995054364204407,1.0,0.0,3.0,1.0,0.0
17862000,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.873291015625,0.7449718117713928,0.3202076256275177,0.2934809327125549,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8738098144531,0.8599781394004822,0.5009925365447998,0.4791240692138672,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739929199219,0.9235639572143556,0.6175097823143005,0.4340633153915405,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8735046386719,0.7842857241630554,0.3755452632904053,0.3610054552555084,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8723449707031,0.638020396232605,0.1990877538919448,0.9234744906425476,284.8736877441406,284.95001220703125,298.93341064453125,293.0040588378906,297.5937805175781,297.07342529296875,283.8758239746094,1.0,0.6009814143180847,0.3827170133590698,0.3827170133590698,1.0,1.0,-2.991128921508789,0.8347840309143066,2.156344652175904,0.162466213107109,0.8600921034812927,0.8600921034812927,0.0,208.5242462158203,181.0,55337.30078125,0.0,2588.04052734375,1.0,278.4568176269531,282.1118469238281,296.03643798828125,299.6500244140625,293.1499938964844,293.1499938964844,278.75,39010.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906475841999054,1.0,0.0,0.0,3.61547327041626,3.615497589111328,8.722151392248634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.64453125,0.0,1517.4078369140625,1895.4371337890625,0.0,3463.869873046875,0.8995054364204407,1.0,0.0,3.0,1.0,0.0
17862060,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848937988281,0.751172661781311,0.3185653686523437,0.2913627624511719,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98443603515625,0.8676552176475525,0.4984183013439178,0.4760242104530334,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.9352536201477052,0.6177623271942139,0.4336596727371216,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.7917529344558716,0.3740525543689728,0.3589829206466675,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.6429165601730347,0.197707399725914,0.9148274064064026,284.98455810546875,284.95001220703125,298.91717529296875,292.9855041503906,297.5889587402344,297.0731506347656,283.9825439453125,1.0,0.5925517678260803,0.3831133842468261,0.3831133842468261,1.0,1.0,-2.971536636352539,0.8291444778442383,2.142392158508301,0.1610761135816574,0.9438791275024414,0.9438791275024414,0.0,198.09344482421875,169.0,54307.015625,0.0,2498.359619140625,1.0,278.74285888671875,282.24169921875,295.9591369628906,299.4397888183594,293.1499938964844,293.1499938964844,278.45001220703125,33829.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973380923271179,1.0,0.0,0.0,3.711570262908936,3.711594343185425,9.19197134408023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.7919921875,0.0,1586.2401123046875,1895.4371337890625,0.0,3378.759033203125,0.9172531962394714,1.0,0.0,3.0,1.0,0.0
17862120,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848937988281,0.751172661781311,0.3185653686523437,0.2913627624511719,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98443603515625,0.8676552176475525,0.4984183013439178,0.4760242104530334,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.9352536201477052,0.6177623271942139,0.4336596727371216,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.7917529344558716,0.3740525543689728,0.3589829206466675,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.6429165601730347,0.197707399725914,0.9148274064064026,284.98455810546875,284.95001220703125,298.91717529296875,292.9855041503906,297.5889587402344,297.0731506347656,283.9825439453125,1.0,0.5925517678260803,0.3831133842468261,0.3831133842468261,1.0,1.0,-2.971536636352539,0.8291444778442383,2.142392158508301,0.1610761135816574,0.9438791275024414,0.9438791275024414,0.0,198.09344482421875,169.0,54307.015625,0.0,2498.359619140625,1.0,278.74285888671875,282.24169921875,295.9591369628906,299.4397888183594,293.1499938964844,293.1499938964844,278.45001220703125,33829.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973380923271179,1.0,0.0,0.0,3.711570262908936,3.711594343185425,9.19197134408023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.7919921875,0.0,1586.2401123046875,1895.4371337890625,0.0,3378.759033203125,0.9172531962394714,1.0,0.0,3.0,1.0,0.0
17862180,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553161621094,0.7564200758934021,0.3168210685253143,0.2897845506668091,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563537597656,0.8741296529769897,0.4959878325462341,0.4737337231636047,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85675048828125,0.9446120858192444,0.6170824766159058,0.4332699179649353,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8557434082031,0.7979761362075806,0.3725585639476776,0.3575036525726318,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8538513183594,0.6471465826034546,0.1965013444423675,0.9086238741874696,284.8561096191406,284.95001220703125,298.9051208496094,292.9718933105469,297.5818176269531,297.06805419921875,283.86114501953125,1.0,0.5861290693283081,0.3834027051925659,0.3834027051925659,1.0,1.0,-2.9571902751922607,0.824996829032898,2.132193326950073,0.1602196395397186,0.8324976563453674,0.8324976563453674,0.0,190.1756286621093,169.0,54548.07421875,0.0,2431.9619140625,1.0,278.4699401855469,282.1125183105469,296.0002136230469,299.58648681640625,293.1499938964844,293.1499938964844,278.45001220703125,41123.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904550850391388,1.0,0.0,0.0,3.5717875957489014,3.5718119144439697,8.512645877090108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.2646484375,0.0,1485.397216796875,1895.4371337890625,0.0,3445.966552734375,0.8907994627952576,1.0,0.0,3.0,1.0,0.0
17862240,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.882080078125,0.7582862377166748,0.3161987364292145,0.2890752553939819,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827819824219,0.8764709234237671,0.4951030611991882,0.4727465212345123,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88299560546875,0.9479182362556458,0.61686772108078,0.4329832792282104,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88238525390625,0.8002094626426697,0.3720083832740783,0.3568454384803772,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8808288574219,0.6486651301383972,0.196046233177185,0.9060191512107848,284.8825988769531,284.95001220703125,298.9006042480469,292.9668884277344,297.5791931152344,297.0662536621094,283.8851013183594,1.0,0.5836515426635742,0.3835097849369049,0.3835097849369049,1.0,1.0,-2.950883626937866,0.8231201767921448,2.127763509750366,0.1597472876310348,0.8359618186950684,0.8359618186950684,0.0,187.2989654541016,157.0,54350.64453125,0.0,2406.0068359375,1.0,278.4576416015625,282.1371765136719,295.9820556640625,299.5344543457031,293.1499938964844,293.1499938964844,278.75,40420.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044064283370972,1.0,0.0,0.0,3.5274245738983154,3.5274481773376465,8.302498031298455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.92626953125,0.0,1432.9892578125,1895.4371337890625,0.0,3444.623046875,0.8819003105163574,1.0,0.0,3.0,1.0,0.0
17862300,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.7624381184577942,0.3154145181179046,0.2879615426063537,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028686523437,0.8815521001815796,0.4938390552997589,0.4711241424083709,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.003173828125,0.9547936320304872,0.6169870495796204,0.4326777756214142,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023498535156,0.8050022125244141,0.371277242898941,0.3557743728160858,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.99969482421875,0.6520045399665833,0.1953645348548889,0.9015178680419922,285.0026550292969,284.95001220703125,298.89215087890625,292.95758056640625,297.5769348144531,297.06646728515625,284.0050964355469,1.0,0.5790422558784485,0.3837079703807831,0.3837079703807831,1.0,1.0,-2.940523862838745,0.8200957775115967,2.1204280853271484,0.1589781790971756,0.913305640220642,0.913305640220642,0.0,181.6711578369141,157.0,53437.3671875,0.0,2359.071533203125,1.0,278.698974609375,282.2732238769531,295.91357421875,299.3007507324219,293.1499938964844,293.1499938964844,278.75,34914.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968245387077332,1.0,0.0,0.0,3.566722631454468,3.5667457580566406,8.488520393257204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.423828125,0.0,1434.53759765625,1895.4371337890625,0.0,3373.966552734375,0.8879799246788025,1.0,0.0,3.0,1.0,0.0
17862360,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.7676162123680115,0.3147512078285217,0.2871494591236114,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.8877231478691101,0.4927116930484772,0.4698300659656524,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873352050781,0.96261727809906,0.6172348260879517,0.4326933920383453,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.8106504082679749,0.3706687688827514,0.3549599647521972,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.6561704874038696,0.1947754919528961,0.8977131247520447,284.9875793457031,284.95001220703125,298.88360595703125,292.9482727050781,297.57586669921875,297.06817626953125,283.9857482910156,1.0,0.5744794011116028,0.3839808106422424,0.3839808106422424,1.0,1.0,-2.932456970214844,0.8180332183837891,2.114423513412476,0.1587023437023162,0.919214963912964,0.919214963912964,0.0,175.69288635253906,145.0,53384.39453125,0.0,2314.75146484375,1.0,278.74200439453125,282.2599182128906,295.91265869140625,299.3326721191406,293.1499938964844,293.1499938964844,278.45001220703125,33978.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933830261230469,1.0,0.0,0.0,3.628349542617798,3.62837290763855,8.784388114690955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.638671875,0.0,1494.1754150390625,1895.4371337890625,0.0,3341.830810546875,0.898758590221405,1.0,0.0,3.0,1.0,0.0
17862420,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951110839844,0.7776705622673035,0.312484472990036,0.2849304378032684,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956298828125,0.8998294472694397,0.4894866645336151,0.4666150510311126,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89581298828125,0.9767178893089294,0.6163136959075928,0.4319841861724853,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953552246094,0.8211637139320374,0.3687028288841247,0.3528755307197571,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.6644786596298218,0.1931857764720916,0.8891223073005676,284.8955078125,284.95001220703125,298.8662109375,292.92974853515625,297.56689453125,297.0624084472656,283.8971252441406,1.0,0.5650815963745117,0.3845265507698059,0.3845265507698059,1.0,1.0,-2.912247896194458,0.8125115633010864,2.099736452102661,0.1577981859445572,0.8239507079124451,0.8239507079124451,0.0,164.3497314453125,133.0,53406.50390625,0.0,2222.777587890625,1.0,278.458251953125,282.16424560546875,295.9414367675781,299.4322204589844,293.1499938964844,293.1499938964844,278.75,40164.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899834394454956,1.0,0.0,0.0,3.442866563796997,3.442889451980591,7.909221153568069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.77978515625,0.0,1344.0958251953125,1895.4371337890625,0.0,3402.04052734375,0.8631960153579712,1.0,0.0,3.0,1.0,0.0
17862480,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951110839844,0.7776705622673035,0.312484472990036,0.2849304378032684,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956298828125,0.8998294472694397,0.4894866645336151,0.4666150510311126,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89581298828125,0.9767178893089294,0.6163136959075928,0.4319841861724853,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953552246094,0.8211637139320374,0.3687028288841247,0.3528755307197571,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.6644786596298218,0.1931857764720916,0.8891223073005676,284.8955078125,284.95001220703125,298.8662109375,292.92974853515625,297.56689453125,297.0624084472656,283.8971252441406,1.0,0.5650815963745117,0.3845265507698059,0.3845265507698059,1.0,1.0,-2.912247896194458,0.8125115633010864,2.099736452102661,0.1577981859445572,0.8239507079124451,0.8239507079124451,0.0,164.3497314453125,133.0,53406.50390625,0.0,2222.777587890625,1.0,278.458251953125,282.16424560546875,295.9414367675781,299.4322204589844,293.1499938964844,293.1499938964844,278.75,40164.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899834394454956,1.0,0.0,0.0,3.442866563796997,3.442889451980591,7.909221153568069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.77978515625,0.0,1344.0958251953125,1895.4371337890625,0.0,3402.04052734375,0.8631960153579712,1.0,0.0,3.0,1.0,0.0
17862540,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98590087890625,0.7903185486793518,0.3110190033912658,0.2830200791358948,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856262207031,0.9154402017593384,0.4870623052120209,0.4637026786804199,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98553466796875,0.9915575385093688,0.6165004372596741,0.4316051602363586,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857788085937,0.8336688876152039,0.3673412203788757,0.3509961664676666,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864196777344,0.6749505400657654,0.1919217556715011,0.8809111714363098,284.9856872558594,284.95001220703125,298.8482971191406,292.911376953125,297.56329345703125,297.06414794921875,283.98455810546875,1.0,0.5555218458175659,0.385072261095047,0.385072261095047,1.0,1.0,-2.893861055374145,0.8076050877571106,2.08625602722168,0.1569297164678573,0.9005433320999146,0.9005433320999146,0.0,152.5110321044922,121.0,52502.40234375,0.0,2132.65087890625,1.0,278.74072265625,282.27362060546875,295.8760986328125,299.2406921386719,293.1499938964844,293.1499938964844,278.45001220703125,33997.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888377547264099,1.0,0.0,0.0,3.551927089691162,3.551949977874756,8.418242032348644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.515625,0.0,1412.1915283203125,1895.4371337890625,0.0,3299.336669921875,0.8815394639968872,1.0,0.0,3.0,1.0,0.0
17862600,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98590087890625,0.7903185486793518,0.3110190033912658,0.2830200791358948,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856262207031,0.9154402017593384,0.4870623052120209,0.4637026786804199,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98553466796875,0.9915575385093688,0.6165004372596741,0.4316051602363586,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857788085937,0.8336688876152039,0.3673412203788757,0.3509961664676666,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864196777344,0.6749505400657654,0.1919217556715011,0.8809111714363098,284.9856872558594,284.95001220703125,298.8482971191406,292.911376953125,297.56329345703125,297.06414794921875,283.98455810546875,1.0,0.5555218458175659,0.385072261095047,0.385072261095047,1.0,1.0,-2.893861055374145,0.8076050877571106,2.08625602722168,0.1569297164678573,0.9005433320999146,0.9005433320999146,0.0,152.5110321044922,121.0,52502.40234375,0.0,2132.65087890625,1.0,278.74072265625,282.27362060546875,295.8760986328125,299.2406921386719,293.1499938964844,293.1499938964844,278.45001220703125,33997.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888377547264099,1.0,0.0,0.0,3.551927089691162,3.551949977874756,8.418242032348644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.515625,0.0,1412.1915283203125,1895.4371337890625,0.0,3299.336669921875,0.8815394639968872,1.0,0.0,3.0,1.0,0.0
17862660,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680725097656,0.7991843819618225,0.3094602227210998,0.2816037535667419,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.869140625,0.9272000789642334,0.4848435521125793,0.4616067111492157,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695678710937,0.9990000128746032,0.6157802939414978,0.4298179447650909,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8684997558594,0.8425316214561462,0.3659859895706177,0.3496502041816711,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666687011719,0.6824506521224976,0.1908439248800277,0.8753187656402588,284.8688659667969,284.95001220703125,298.8358154296875,292.89898681640625,297.5569763183594,297.06024169921875,283.8742980957031,1.0,0.5488761067390442,0.385461688041687,0.385461688041687,1.0,1.0,-2.879171848297119,0.803530752658844,2.07564115524292,0.1563702076673507,0.8044971227645874,0.8044971227645874,0.0,144.89669799804688,121.0,52662.5390625,0.0,2070.462646484375,1.0,278.4767150878906,282.1568603515625,295.9240417480469,299.39630126953125,293.1499938964844,293.1499938964844,278.45001220703125,41283.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953933715820312,1.0,0.0,0.0,3.4122679233551025,3.4122908115386963,7.769258445478044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.99169921875,0.0,1321.3701171875,1895.4371337890625,0.0,3360.607177734375,0.8555605411529541,1.0,0.0,3.0,1.0,0.0
17862720,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968811035156,0.8021448254585266,0.3087279200553894,0.2808120548725128,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.9312387108802797,0.4837912619113922,0.4604795277118683,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.897216796875,0.9990000128746032,0.6158542633056641,0.4244154095649719,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970031738281,0.8456101417541504,0.3653270900249481,0.3489081263542175,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.896240234375,0.6849573254585266,0.1903059035539627,0.8724308609962463,284.8970947265625,284.95001220703125,298.8298645019531,292.8932189941406,297.554443359375,297.05926513671875,283.8974304199219,1.0,0.5454399585723877,0.3856449425220489,0.3856449425220489,1.0,1.0,-2.86677622795105,0.7997294068336487,2.067046642303467,0.1552672088146209,0.8096875548362732,0.8096875548362732,0.0,141.99142456054688,109.0,52408.9609375,0.0,2035.1280517578125,1.0,278.458984375,282.1816101074219,295.9046325683594,299.3367919921875,293.1499938964844,293.1499938964844,278.75,40154.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952307105064392,1.0,0.0,0.0,3.364854097366333,3.3648760318756104,7.554848480140208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.2421875,0.0,1267.123291015625,1895.4371337890625,0.0,3359.088134765625,0.8458772301673889,1.0,0.0,3.0,1.0,0.0
17862780,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9703063964844,0.8131008744239807,0.3071211576461792,0.2789193093776703,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698486328125,0.945977509021759,0.4812037646770477,0.4575675427913666,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9697265625,0.9990000128746032,0.6201027631759644,0.4048024713993072,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701232910156,0.8571348786354065,0.363791823387146,0.3470228612422943,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97119140625,0.694308876991272,0.1889306306838989,0.8643975257873535,284.969970703125,284.95001220703125,298.81085205078125,292.8753662109375,297.5595703125,297.07476806640625,283.9678955078125,1.0,0.5339269042015076,0.3862176537513733,0.3862176537513733,1.0,1.0,-2.8247461318969727,0.7866524457931519,2.0380935668945312,0.1517193615436554,0.8688216209411621,0.8688216209411621,0.0,132.45887756347656,97.0,51121.89453125,0.0,1921.283203125,1.0,278.7402038574219,282.28057861328125,295.8337707519531,299.12139892578125,293.1499938964844,293.1499938964844,279.04998779296875,34591.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831467032432556,1.0,0.0,0.0,3.451848030090332,3.4518699645996094,7.950540066303802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.91162109375,0.0,1313.71923828125,1895.4371337890625,0.0,3246.0625,0.8595532774925232,1.0,0.0,3.0,1.0,0.0
17862840,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9703063964844,0.8131008744239807,0.3071211576461792,0.2789193093776703,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698486328125,0.945977509021759,0.4812037646770477,0.4575675427913666,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9697265625,0.9990000128746032,0.6201027631759644,0.4048024713993072,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701232910156,0.8571348786354065,0.363791823387146,0.3470228612422943,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97119140625,0.694308876991272,0.1889306306838989,0.8643975257873535,284.969970703125,284.95001220703125,298.81085205078125,292.8753662109375,297.5595703125,297.07476806640625,283.9678955078125,1.0,0.5339269042015076,0.3862176537513733,0.3862176537513733,1.0,1.0,-2.8247461318969727,0.7866524457931519,2.0380935668945312,0.1517193615436554,0.8688216209411621,0.8688216209411621,0.0,132.45887756347656,97.0,51121.89453125,0.0,1921.283203125,1.0,278.7402038574219,282.28057861328125,295.8337707519531,299.12139892578125,293.1499938964844,293.1499938964844,279.04998779296875,34591.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831467032432556,1.0,0.0,0.0,3.451848030090332,3.4518699645996094,7.950540066303802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.91162109375,0.0,1313.71923828125,1895.4371337890625,0.0,3246.0625,0.8595532774925232,1.0,0.0,3.0,1.0,0.0
17862900,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.05450439453125,0.8194231986999512,0.306402176618576,0.278054803609848,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0552062988281,0.95454603433609,0.4800113439559936,0.456210196018219,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553283691406,0.9990000128746032,0.6236231923103333,0.3938307762145996,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548400878906,0.8642211556434631,0.3630968928337097,0.3461498320102691,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.052734375,0.700041651725769,0.1883168220520019,0.8606652021408081,285.0550231933594,284.95001220703125,298.8011169433594,292.8665466308594,297.5675354003906,297.0901184082031,284.0559997558594,1.0,0.5278664827346802,0.3865039944648742,0.3865039944648742,1.0,1.0,-2.8033552169799805,0.7799656987190247,2.0233895778656006,0.1498121917247772,0.9451305866241456,0.9451305866241456,0.0,127.37525177001952,97.0,50165.83984375,0.0,1863.146240234375,1.0,278.9945678710937,282.3882751464844,295.7999267578125,298.9592590332031,293.1499938964844,293.1499938964844,279.04998779296875,31842.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751758933067322,1.0,0.0,0.0,3.527970790863037,3.5279927253723145,8.30506905913353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.5986328125,0.0,1371.5313720703125,1895.4371337890625,0.0,3171.356201171875,0.8763447999954224,1.0,0.0,3.0,1.0,0.0
17862960,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0168151855469,0.8264622092247009,0.3056797683238983,0.277288019657135,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157775878906,0.9637832045555116,0.478825956583023,0.4549683332443237,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.9990000128746032,0.6277377009391785,0.3821196556091308,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.016357421875,0.8723301291465759,0.3624066114425659,0.3453606963157654,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01861572265625,0.706551194190979,0.1877382397651672,0.8572563529014587,285.0160522460937,284.95001220703125,298.7912292480469,292.8578491210937,297.5782470703125,297.1089782714844,284.0113220214844,1.0,0.5216416716575623,0.3870150148868561,0.3870150148868561,1.0,1.0,-2.781821727752685,0.7737390398979187,2.008082628250122,0.1483969688415527,0.9489625692367554,0.9489625692367554,0.0,122.1334228515625,115.0,50064.96875,0.0,1804.85205078125,1.0,279.0411376953125,282.3515625,295.81695556640625,299.021728515625,293.1499938964844,293.1499938964844,278.75,31806.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721805214881897,1.0,0.0,0.0,3.620424509048462,3.620447397232056,8.746056323616358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.86181640625,0.0,1469.386962890625,1895.4371337890625,0.0,3143.264404296875,0.8952650427818298,1.0,0.0,3.0,1.0,0.0
17863020,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8848876953125,0.8257495760917664,0.3032071590423584,0.2752785682678222,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857116699219,0.9630791544914246,0.4753707349300384,0.4519585072994232,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.9990000128746032,0.6330490112304688,0.3804052174091339,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88525390625,0.8719995617866516,0.3601408898830414,0.343424528837204,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833923339844,0.7057124376296997,0.1861357986927032,0.8505333065986633,284.8854675292969,284.95001220703125,298.7709655761719,292.8407897949219,297.5856018066406,297.1261901855469,283.8885498046875,1.0,0.5191983580589294,0.3880370259284973,0.3880370259284973,1.0,1.0,-2.7632880210876465,0.769864022731781,1.9934239387512207,0.1482278108596801,0.8302302956581116,0.8302302956581116,0.0,120.79895782470705,133.0,50259.31640625,0.0,1770.3262939453125,1.0,278.758056640625,282.2229919433594,295.8601989746094,299.1498107910156,293.1499938964844,293.1499938964844,279.04998779296875,39799.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806491494178772,1.0,0.0,0.0,3.463584899902344,3.4636080265045166,8.004698770491814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.4951171875,0.0,1362.46923828125,1895.4371337890625,0.0,3222.663818359375,0.8672513365745544,1.0,0.0,3.0,1.0,0.0
17863080,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8848876953125,0.8257495760917664,0.3032071590423584,0.2752785682678222,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857116699219,0.9630791544914246,0.4753707349300384,0.4519585072994232,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.9990000128746032,0.6330490112304688,0.3804052174091339,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88525390625,0.8719995617866516,0.3601408898830414,0.343424528837204,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833923339844,0.7057124376296997,0.1861357986927032,0.8505333065986633,284.8854675292969,284.95001220703125,298.7709655761719,292.8407897949219,297.5856018066406,297.1261901855469,283.8885498046875,1.0,0.5191983580589294,0.3880370259284973,0.3880370259284973,1.0,1.0,-2.7632880210876465,0.769864022731781,1.9934239387512207,0.1482278108596801,0.8302302956581116,0.8302302956581116,0.0,120.79895782470705,133.0,50259.31640625,0.0,1770.3262939453125,1.0,278.758056640625,282.2229919433594,295.8601989746094,299.1498107910156,293.1499938964844,293.1499938964844,279.04998779296875,39799.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806491494178772,1.0,0.0,0.0,3.463584899902344,3.4636080265045166,8.004698770491814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.4951171875,0.0,1362.46923828125,1895.4371337890625,0.0,3222.663818359375,0.8672513365745544,1.0,0.0,3.0,1.0,0.0
