time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863140,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.8159713745117188,0.3015954494476318,0.273803561925888,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014343261719,0.950106143951416,0.4728021919727325,0.4494926929473877,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013427734375,0.9990000128746032,0.6342856884002686,0.3930274546146393,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016784667969,0.861274778842926,0.3585319221019745,0.3419012129306793,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025939941406,0.6959995627403259,0.1847995668649673,0.8450121283531189,285.0015563964844,284.95001220703125,298.75,292.8241882324219,297.58209228515625,297.1273803710937,283.9998779296875,1.0,0.5229663848876953,0.3890590369701385,0.3890590369701385,1.0,1.0,-2.7652368545532227,0.7730899453163147,1.9921469688415527,0.1507748812437057,0.9259719848632812,0.9259719848632812,0.0,125.6428680419922,151.0,49731.07421875,0.0,1796.112548828125,1.0,279.041748046875,282.3475646972656,295.7929077148437,298.9757385253906,293.1499938964844,293.1499938964844,278.75,33038.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703348636627197,1.0,0.0,0.0,3.597209930419922,3.5972330570220947,8.634254982098355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.6689453125,0.0,1453.3896484375,1895.4371337890625,0.0,3125.95166015625,0.8910372853279114,1.0,0.0,3.0,1.0,0.0
17863200,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.8159713745117188,0.3015954494476318,0.273803561925888,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014343261719,0.950106143951416,0.4728021919727325,0.4494926929473877,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013427734375,0.9990000128746032,0.6342856884002686,0.3930274546146393,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016784667969,0.861274778842926,0.3585319221019745,0.3419012129306793,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025939941406,0.6959995627403259,0.1847995668649673,0.8450121283531189,285.0015563964844,284.95001220703125,298.75,292.8241882324219,297.58209228515625,297.1273803710937,283.9998779296875,1.0,0.5229663848876953,0.3890590369701385,0.3890590369701385,1.0,1.0,-2.7652368545532227,0.7730899453163147,1.9921469688415527,0.1507748812437057,0.9259719848632812,0.9259719848632812,0.0,125.6428680419922,151.0,49731.07421875,0.0,1796.112548828125,1.0,279.041748046875,282.3475646972656,295.7929077148437,298.9757385253906,293.1499938964844,293.1499938964844,278.75,33038.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703348636627197,1.0,0.0,0.0,3.597209930419922,3.5972330570220947,8.634254982098355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.6689453125,0.0,1453.3896484375,1895.4371337890625,0.0,3125.95166015625,0.8910372853279114,1.0,0.0,3.0,1.0,0.0
17863260,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029235839844,0.7993384003639221,0.2990742623806,0.2721179723739624,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036865234375,0.9280405640602112,0.4693313539028168,0.4468443989753723,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.9990000128746032,0.6297631859779358,0.4155021607875824,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032592773437,0.8446172475814819,0.3562694191932678,0.3403229713439941,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014587402344,0.6807068586349487,0.18299201130867,0.8392985463142395,284.90350341796875,284.95001220703125,298.7276306152344,292.80718994140625,297.55487060546875,297.09625244140625,283.9063415527344,1.0,0.5309381484985352,0.3897560536861419,0.3897560536861419,1.0,1.0,-2.7782697677612305,0.7793984413146973,1.9988713264465328,0.154084712266922,0.8345832824707031,0.8345832824707031,0.0,135.0179901123047,154.0,50360.60546875,0.0,1860.4486083984373,1.0,278.7582397460937,282.2392578125,295.8345947265625,299.1224975585937,293.1499938964844,293.1499938964844,279.04998779296875,39229.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880057692527771,1.0,0.0,0.0,3.4554474353790283,3.455470323562622,7.967129818098329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.12451171875,0.0,1350.1728515625,1895.4371337890625,0.0,3217.121337890625,0.8651742935180664,1.0,0.0,3.0,1.0,0.0
17863320,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029235839844,0.7993384003639221,0.2990742623806,0.2721179723739624,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036865234375,0.9280405640602112,0.4693313539028168,0.4468443989753723,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.9990000128746032,0.6297631859779358,0.4155021607875824,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032592773437,0.8446172475814819,0.3562694191932678,0.3403229713439941,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014587402344,0.6807068586349487,0.18299201130867,0.8392985463142395,284.90350341796875,284.95001220703125,298.7276306152344,292.80718994140625,297.55487060546875,297.09625244140625,283.9063415527344,1.0,0.5309381484985352,0.3897560536861419,0.3897560536861419,1.0,1.0,-2.7782697677612305,0.7793984413146973,1.9988713264465328,0.154084712266922,0.8345832824707031,0.8345832824707031,0.0,135.0179901123047,154.0,50360.60546875,0.0,1860.4486083984373,1.0,278.7582397460937,282.2392578125,295.8345947265625,299.1224975585937,293.1499938964844,293.1499938964844,279.04998779296875,39229.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880057692527771,1.0,0.0,0.0,3.4554474353790283,3.455470323562622,7.967129818098329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.12451171875,0.0,1350.1728515625,1895.4371337890625,0.0,3217.121337890625,0.8651742935180664,1.0,0.0,3.0,1.0,0.0
17863380,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.010498046875,0.7864283323287964,0.2971914708614349,0.2705401480197906,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00994873046875,0.9112859964370728,0.4665011167526245,0.4442914724349975,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097351074219,0.9990000128746032,0.6233260035514832,0.4331704974174499,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.8324680328369141,0.3545226454734802,0.3388111293315887,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.011474609375,0.668937087059021,0.1813039481639862,0.8328120708465576,285.01007080078125,284.95001220703125,298.7032165527344,292.7888488769531,297.5263977050781,297.0643310546875,284.0077819824219,1.0,0.5363733172416687,0.3904530704021454,0.3904530704021454,1.0,1.0,-2.7849326133728027,0.7834516763687134,2.001481056213379,0.1567364484071731,0.933010995388031,0.933010995388031,0.0,142.61390686035156,157.0,49919.39453125,0.0,1906.864013671875,1.0,279.0417785644531,282.3540954589844,295.76727294921875,298.96258544921875,293.1499938964844,293.1499938964844,278.75,32693.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718516826629639,1.0,0.0,0.0,3.60461950302124,3.604642391204834,8.669861131238576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.328125,0.0,1458.8284912109375,1895.4371337890625,0.0,3140.179931640625,0.8924303650856018,1.0,0.0,3.0,1.0,0.0
17863440,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.010498046875,0.7864283323287964,0.2971914708614349,0.2705401480197906,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00994873046875,0.9112859964370728,0.4665011167526245,0.4442914724349975,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097351074219,0.9990000128746032,0.6233260035514832,0.4331704974174499,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.8324680328369141,0.3545226454734802,0.3388111293315887,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.011474609375,0.668937087059021,0.1813039481639862,0.8328120708465576,285.01007080078125,284.95001220703125,298.7032165527344,292.7888488769531,297.5263977050781,297.0643310546875,284.0077819824219,1.0,0.5363733172416687,0.3904530704021454,0.3904530704021454,1.0,1.0,-2.7849326133728027,0.7834516763687134,2.001481056213379,0.1567364484071731,0.933010995388031,0.933010995388031,0.0,142.61390686035156,157.0,49919.39453125,0.0,1906.864013671875,1.0,279.0417785644531,282.3540954589844,295.76727294921875,298.96258544921875,293.1499938964844,293.1499938964844,278.75,32693.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718516826629639,1.0,0.0,0.0,3.60461950302124,3.604642391204834,8.669861131238576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.328125,0.0,1458.8284912109375,1895.4371337890625,0.0,3140.179931640625,0.8924303650856018,1.0,0.0,3.0,1.0,0.0
17863500,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.869873046875,0.7795499563217163,0.2958442568778991,0.2697298228740692,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.86798095703125,0.9029206037521362,0.4646728038787842,0.4429989755153656,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86724853515625,0.9956130981445312,0.6196479797363281,0.4350845515727997,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689880371094,0.8260521292686462,0.3533459603786468,0.3380705416202545,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8738708496094,0.6627814173698425,0.1802834719419479,0.8295832276344299,284.8683776855469,284.95001220703125,298.69024658203125,292.7792053222656,297.5116577148437,297.0484313964844,283.86248779296875,1.0,0.5382342338562012,0.3908015787601471,0.3908015787601471,1.0,1.0,-2.779879093170166,0.7825287580490112,1.9973503351211548,0.157242015004158,0.8366785645484924,0.8366785645484924,0.0,146.71641540527344,157.0,50636.109375,0.0,1918.4171142578125,1.0,278.798828125,282.1983947753906,295.8212280273437,299.17059326171875,293.1499938964844,293.1499938964844,278.75,37663.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794462084770203,1.0,0.0,0.0,3.56843376159668,3.5684573650360107,8.496667192048335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.78759765625,0.0,1456.4697265625,1895.4371337890625,0.0,3211.390380859375,0.8856118321418762,1.0,0.0,3.0,1.0,0.0
17863560,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882751464844,0.7721279859542847,0.2943104803562164,0.268558919429779,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.8943708539009094,0.4626342952251434,0.4413075745105743,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.9881581664085388,0.6168067455291748,0.4329037666320801,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886108398437,0.8191225528717041,0.3519804179668426,0.3370126783847809,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868103027344,0.6562790274620056,0.1791348308324813,0.8254778385162354,284.88885498046875,284.95001220703125,298.6768493652344,292.7692565917969,297.4994506835937,297.0370178222656,283.8915710449219,1.0,0.5393527746200562,0.3909283280372619,0.3909283280372619,1.0,1.0,-2.767703056335449,0.77861487865448,1.98908805847168,0.1560381650924682,0.8241890072822571,0.8241890072822571,0.0,150.97671508789062,160.0,50109.9921875,0.0,1919.372802734375,1.0,278.7581787109375,282.23309326171875,295.79852294921875,299.0848999023437,293.1499938964844,293.1499938964844,279.04998779296875,40108.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882118284702301,1.0,0.0,0.0,3.4435155391693115,3.443538188934326,7.91220202245313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.994140625,0.0,1344.3526611328125,1895.4371337890625,0.0,3236.428955078125,0.862987220287323,1.0,0.0,3.0,1.0,0.0
17863620,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.7620675563812256,0.292215883731842,0.2667184174060821,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.8825293183326721,0.4595381915569305,0.4384331405162811,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9775490760803224,0.6141933798789978,0.4307352900505066,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.809249222278595,0.3499615788459778,0.3352086246013641,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893493652344,0.6472058892250061,0.1772535741329193,0.8177931308746338,284.98785400390625,284.95001220703125,298.64862060546875,292.7485046386719,297.4862060546875,297.0301513671875,283.9855041503906,1.0,0.5406913161277771,0.3911817967891693,0.3911817967891693,1.0,1.0,-2.7480196952819824,0.7723518013954163,1.9756678342819207,0.1540058255195617,0.905433714389801,0.905433714389801,0.0,157.0089111328125,163.0,49215.03125,0.0,1916.9400634765625,1.0,279.04150390625,282.34832763671875,295.71661376953125,298.8783874511719,293.1499938964844,293.1499938964844,278.75,33647.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717045187950134,1.0,0.0,0.0,3.559046030044556,3.5590686798095703,8.452020097138302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.267578125,0.0,1417.1466064453125,1895.4371337890625,0.0,3138.79931640625,0.8828113079071045,1.0,0.0,3.0,1.0,0.0
17863680,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.7620675563812256,0.292215883731842,0.2667184174060821,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.8825293183326721,0.4595381915569305,0.4384331405162811,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9775490760803224,0.6141933798789978,0.4307352900505066,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.809249222278595,0.3499615788459778,0.3352086246013641,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893493652344,0.6472058892250061,0.1772535741329193,0.8177931308746338,284.98785400390625,284.95001220703125,298.64862060546875,292.7485046386719,297.4862060546875,297.0301513671875,283.9855041503906,1.0,0.5406913161277771,0.3911817967891693,0.3911817967891693,1.0,1.0,-2.7480196952819824,0.7723518013954163,1.9756678342819207,0.1540058255195617,0.905433714389801,0.905433714389801,0.0,157.0089111328125,163.0,49215.03125,0.0,1916.9400634765625,1.0,279.04150390625,282.34832763671875,295.71661376953125,298.8783874511719,293.1499938964844,293.1499938964844,278.75,33647.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717045187950134,1.0,0.0,0.0,3.559046030044556,3.5590686798095703,8.452020097138302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.267578125,0.0,1417.1466064453125,1895.4371337890625,0.0,3138.79931640625,0.8828113079071045,1.0,0.0,3.0,1.0,0.0
17863740,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930358886719,0.753889799118042,0.289464920759201,0.2646543979644775,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.8729150891304016,0.4557850658893585,0.4353398084640503,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.9684616327285768,0.6110488176345825,0.4289039969444275,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89337158203125,0.8007012605667114,0.3473833203315735,0.3331815898418426,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915100097656,0.6399182677268982,0.1751516908407211,0.8098561763763428,284.8935852050781,284.95001220703125,298.6192932128906,292.7271728515625,297.47137451171875,297.02166748046875,283.89581298828125,1.0,0.5412024855613708,0.3914297521114349,0.3914297521114349,1.0,1.0,-2.7276527881622314,0.7658137679100037,1.961838960647583,0.1520033478736877,0.8090511560440063,0.8090511560440063,0.0,161.84339904785156,163.0,49188.19140625,0.0,1907.827392578125,1.0,278.75958251953125,282.25518798828125,295.74346923828125,298.9728698730469,293.1499938964844,293.1499938964844,278.75,40539.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790208101272583,1.0,0.0,0.0,3.361638307571411,3.361660480499268,7.54041536765726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.888671875,0.0,1266.6783447265625,1895.4371337890625,0.0,3207.403076171875,0.8457095623016357,1.0,0.0,3.0,1.0,0.0
17863800,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.7537155747413635,0.2894083261489868,0.2646034061908722,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946228027344,0.8727110624313354,0.4557056427001953,0.4352650344371795,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948669433594,0.9682618379592896,0.6109875440597534,0.428858995437622,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.8005164265632629,0.347328245639801,0.3331309556961059,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926696777344,0.6397631168365479,0.1751058250665664,0.8096644878387451,284.8945007324219,284.95001220703125,298.6186218261719,292.7266845703125,297.4710998535156,297.02154541015625,283.8964233398437,1.0,0.5412048101425171,0.3914352655410766,0.3914352655410766,1.0,1.0,-2.727156162261963,0.7656531929969788,1.961503028869629,0.151950255036354,0.8088608384132385,0.8088608384132385,0.0,161.94363403320312,166.0,49179.30078125,0.0,1907.524169921875,1.0,278.75897216796875,282.255859375,295.7418518066406,298.9695739746094,293.1499938964844,293.1499938964844,279.04998779296875,40439.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789705634117126,1.0,0.0,0.0,3.359833240509033,3.3598554134368896,7.532320296377293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.7822265625,0.0,1264.2479248046875,1895.4371337890625,0.0,3206.932373046875,0.8452004790306091,1.0,0.0,3.0,1.0,0.0
17863860,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980163574219,0.7486911416053772,0.2878706455230713,0.2631462812423706,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9973449707031,0.8667255640029907,0.4533871412277221,0.4329985976219177,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970397949219,0.9624125361442566,0.6095466613769531,0.4277019500732422,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9977111816406,0.7950834631919861,0.3457576334476471,0.3316161632537842,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991149902344,0.6351420879364014,0.1737072020769119,0.803575873374939,284.9974975585937,284.95001220703125,298.5946960449219,292.7094421386719,297.4633483886719,297.0196533203125,283.9945983886719,1.0,0.5412631034851074,0.3921249210834503,0.3921249210834503,1.0,1.0,-2.7121477127075195,0.7620155215263367,1.950132250785828,0.1515150070190429,0.8862159848213196,0.8862159848213196,0.0,164.92198181152344,166.0,48376.33984375,0.0,1898.1435546875,1.0,279.0271911621094,282.3715515136719,295.66229248046875,298.7562255859375,293.1499938964844,293.1499938964844,279.04998779296875,33470.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684607148170471,1.0,0.0,0.0,3.45811128616333,3.4581329822540283,7.979418228387658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.564453125,0.0,1312.04833984375,1895.4371337890625,0.0,3108.370849609375,0.860560953617096,1.0,0.0,3.0,1.0,0.0
17863920,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9854736328125,0.747392475605011,0.2873786985874176,0.2627746760845184,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9851379394531,0.8651474118232727,0.4526521563529968,0.4323797225952148,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.960873544216156,0.6090768575668335,0.4274473190307617,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.7936505079269409,0.3452625870704651,0.3312125205993652,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.6339088082313538,0.1732761859893798,0.8018618226051331,284.9852294921875,284.95001220703125,298.5869445800781,292.7038879394531,297.46099853515625,297.0192565917969,283.9838562011719,1.0,0.5412798523902893,0.3923426866531372,0.3923426866531372,1.0,1.0,-2.7081069946289062,0.7611231803894043,1.9469839334487915,0.1515042334794998,0.884599506855011,0.884599506855011,0.0,165.72494506835938,169.0,48315.6328125,0.0,1895.6312255859373,1.0,279.0400085449219,282.3641052246094,295.6661071777344,298.7702941894531,293.1499938964844,293.1499938964844,279.3500061035156,33850.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673337697982788,1.0,0.0,0.0,3.474457025527954,3.4744789600372314,8.055030775722116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.3203125,0.0,1331.1883544921875,1895.4371337890625,0.0,3097.798828125,0.864301323890686,1.0,0.0,3.0,1.0,0.0
17863980,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0505065917969,0.742324948310852,0.2855404317378998,0.2612463235855102,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0494689941406,0.8589882254600525,0.4498267769813537,0.4298423230648041,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489807128906,0.9547206163406372,0.6074365377426147,0.4264008700847626,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0500183105469,0.7880362272262573,0.3433861136436462,0.329567402601242,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523681640625,0.629088819026947,0.1716066300868988,0.7949552536010742,285.0497131347656,284.95001220703125,298.5536804199219,292.6802062988281,297.4521179199219,297.0190734863281,284.04510498046875,1.0,0.5413089394569397,0.3932501077651977,0.3932501077651977,1.0,1.0,-2.691685676574707,0.7575368881225586,1.9341487884521484,0.1514588594436645,0.9926786422729492,0.9926786422729492,0.0,168.8988800048828,172.0,47657.140625,0.0,1885.05517578125,1.0,279.3418273925781,282.44488525390625,295.6479797363281,298.695068359375,293.1499938964844,293.1499938964844,279.04998779296875,30816.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579913377761841,1.0,0.0,0.0,3.677179574966431,3.677202939987183,9.022418225868024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.4072265625,0.0,1524.5478515625,1895.4371337890625,0.0,3010.16748046875,0.9074306488037108,1.0,0.0,3.0,1.0,0.0
17864040,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0505065917969,0.742324948310852,0.2855404317378998,0.2612463235855102,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0494689941406,0.8589882254600525,0.4498267769813537,0.4298423230648041,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489807128906,0.9547206163406372,0.6074365377426147,0.4264008700847626,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0500183105469,0.7880362272262573,0.3433861136436462,0.329567402601242,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523681640625,0.629088819026947,0.1716066300868988,0.7949552536010742,285.0497131347656,284.95001220703125,298.5536804199219,292.6802062988281,297.4521179199219,297.0190734863281,284.04510498046875,1.0,0.5413089394569397,0.3932501077651977,0.3932501077651977,1.0,1.0,-2.691685676574707,0.7575368881225586,1.9341487884521484,0.1514588594436645,0.9926786422729492,0.9926786422729492,0.0,168.8988800048828,172.0,47657.140625,0.0,1885.05517578125,1.0,279.3418273925781,282.44488525390625,295.6479797363281,298.695068359375,293.1499938964844,293.1499938964844,279.04998779296875,30816.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579913377761841,1.0,0.0,0.0,3.677179574966431,3.677202939987183,9.022418225868024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.4072265625,0.0,1524.5478515625,1895.4371337890625,0.0,3010.16748046875,0.9074306488037108,1.0,0.0,3.0,1.0,0.0
17864100,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87939453125,0.7395785450935364,0.2841377258300781,0.2603223919868469,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8765869140625,0.8557152152061462,0.4479170739650726,0.4284076690673828,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8754272460937,0.9512429237365724,0.6058180332183838,0.4256619811058044,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780517578125,0.7850204706192017,0.3420594334602356,0.3286192119121551,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851318359375,0.6265462636947632,0.1705769151449203,0.791278600692749,284.8772277832031,284.95001220703125,298.5364685058594,292.6680603027344,297.4456787109375,297.0165710449219,283.8673400878906,1.0,0.5412641167640686,0.393703818321228,0.393703818321228,1.0,1.0,-2.6824119091033936,0.7553533911705017,1.9270585775375368,0.1513570845127105,0.8843569755554199,0.8843569755554199,0.0,170.610595703125,172.0,48501.484375,0.0,1878.740966796875,1.0,279.0965881347656,282.2557983398437,295.7120666503906,298.9213256835937,293.1499938964844,293.1499938964844,279.04998779296875,35235.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866468071937561,1.0,0.0,0.0,3.685582637786865,3.6856067180633545,9.063701327249872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.37451171875,0.0,1567.3388671875,1895.4371337890625,0.0,3089.677490234375,0.9103919863700868,1.0,0.0,3.0,1.0,0.0
17864160,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661499023437,0.7361208200454712,0.282468169927597,0.2589859664440155,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8668518066406,0.851730227470398,0.4457121193408966,0.4265154898166656,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671875,0.9467063546180724,0.6037703156471252,0.4243988692760467,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8664855957031,0.7812866568565369,0.3404790759086609,0.3273045420646667,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86492919921875,0.6234442591667175,0.1693829298019409,0.786654531955719,284.86669921875,284.95001220703125,298.5188903808594,292.6557312011719,297.4378662109375,297.01251220703125,283.8695373535156,1.0,0.541039228439331,0.3941187560558319,0.3941187560558319,1.0,1.0,-2.669881820678711,0.7519271373748779,1.917954683303833,0.1507078409194946,0.8479188084602356,0.8479188084602356,0.0,172.6521453857422,175.0,48031.1328125,0.0,1869.02001953125,1.0,279.0572204589844,282.2651672363281,295.6927490234375,298.8486633300781,293.1499938964844,293.1499938964844,279.3500061035156,39419.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702456951141357,1.0,0.0,0.0,3.5740416049957275,3.5740654468536377,8.523392693859932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.8427734375,0.0,1475.3408203125,1895.4371337890625,0.0,3125.115478515625,0.8904826641082764,1.0,0.0,3.0,1.0,0.0
17864220,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.7306839227676392,0.2802251279354095,0.2568587958812713,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869079589844,0.8453571200370789,0.4423970878124237,0.4232754111289978,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866638183594,0.9395087957382202,0.6013801097869873,0.4225441217422485,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.7752798199653625,0.3381461203098297,0.3250475525856018,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98858642578125,0.6181170344352722,0.1674040704965591,0.777990460395813,284.987060546875,284.95001220703125,298.4826965332031,292.63055419921875,297.4261169433594,297.010009765625,283.98455810546875,1.0,0.5405314564704895,0.394948661327362,0.394948661327362,1.0,1.0,-2.6480722427368164,0.746200680732727,1.901871681213379,0.1496064662933349,0.9368133544921876,0.9368133544921876,0.0,175.92149353027344,163.0,47007.26953125,0.0,1850.96142578125,1.0,279.342529296875,282.4011535644531,295.599609375,298.62713623046875,293.1499938964844,293.1499938964844,279.04998779296875,33618.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599452972412109,1.0,0.0,0.0,3.675628185272217,3.675652027130127,9.014807460516748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.04052734375,0.0,1543.9256591796875,1895.4371337890625,0.0,3028.4921875,0.909006655216217,1.0,0.0,3.0,1.0,0.0
17864280,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.7306839227676392,0.2802251279354095,0.2568587958812713,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869079589844,0.8453571200370789,0.4423970878124237,0.4232754111289978,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866638183594,0.9395087957382202,0.6013801097869873,0.4225441217422485,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.7752798199653625,0.3381461203098297,0.3250475525856018,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98858642578125,0.6181170344352722,0.1674040704965591,0.777990460395813,284.987060546875,284.95001220703125,298.4826965332031,292.63055419921875,297.4261169433594,297.010009765625,283.98455810546875,1.0,0.5405314564704895,0.394948661327362,0.394948661327362,1.0,1.0,-2.6480722427368164,0.746200680732727,1.901871681213379,0.1496064662933349,0.9368133544921876,0.9368133544921876,0.0,175.92149353027344,163.0,47007.26953125,0.0,1850.96142578125,1.0,279.342529296875,282.4011535644531,295.599609375,298.62713623046875,293.1499938964844,293.1499938964844,279.04998779296875,33618.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599452972412109,1.0,0.0,0.0,3.675628185272217,3.675652027130127,9.014807460516748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.04052734375,0.0,1543.9256591796875,1895.4371337890625,0.0,3028.4921875,0.909006655216217,1.0,0.0,3.0,1.0,0.0
17864340,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87310791015625,0.7301626801490784,0.2773290872573852,0.2543926537036896,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87408447265625,0.8450255990028381,0.4383984506130218,0.4196665585041046,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744812011719,0.9402298927307128,0.5978389382362366,0.4202994406223297,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8735656738281,0.775102436542511,0.3352817595005035,0.3224553763866424,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8712158203125,0.617009162902832,0.1651685833930969,0.7680796384811401,284.87384033203125,284.95001220703125,298.4451599121094,292.6047668457031,297.4123840332031,297.0055236816406,283.8772277832031,1.0,0.5353831052780151,0.3957785367965698,0.3957785367965698,1.0,1.0,-2.6230602264404297,0.7392919063568115,1.883768439292908,0.1482516974210739,0.8187219500541687,0.8187219500541687,0.0,173.1610107421875,151.0,46928.48046875,0.0,1801.3665771484375,1.0,279.0578308105469,282.2934265136719,295.6218566894531,298.7126770019531,293.1499938964844,293.1499938964844,279.3500061035156,41330.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677686452865601,1.0,0.0,0.0,3.462289810180664,3.462313175201416,7.998713726919959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.55517578125,0.0,1372.023193359375,1895.4371337890625,0.0,3101.878662109375,0.8683146238327026,1.0,0.0,3.0,1.0,0.0
17864400,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87310791015625,0.7301626801490784,0.2773290872573852,0.2543926537036896,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87408447265625,0.8450255990028381,0.4383984506130218,0.4196665585041046,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744812011719,0.9402298927307128,0.5978389382362366,0.4202994406223297,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8735656738281,0.775102436542511,0.3352817595005035,0.3224553763866424,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8712158203125,0.617009162902832,0.1651685833930969,0.7680796384811401,284.87384033203125,284.95001220703125,298.4451599121094,292.6047668457031,297.4123840332031,297.0055236816406,283.8772277832031,1.0,0.5353831052780151,0.3957785367965698,0.3957785367965698,1.0,1.0,-2.6230602264404297,0.7392919063568115,1.883768439292908,0.1482516974210739,0.8187219500541687,0.8187219500541687,0.0,173.1610107421875,151.0,46928.48046875,0.0,1801.3665771484375,1.0,279.0578308105469,282.2934265136719,295.6218566894531,298.7126770019531,293.1499938964844,293.1499938964844,279.3500061035156,41330.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677686452865601,1.0,0.0,0.0,3.462289810180664,3.462313175201416,7.998713726919959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.55517578125,0.0,1372.023193359375,1895.4371337890625,0.0,3101.878662109375,0.8683146238327026,1.0,0.0,3.0,1.0,0.0
17864460,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859313964844,0.7337086200714111,0.2753349840641022,0.2521420121192932,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.849483847618103,0.4352893829345703,0.4162553250789642,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850769042969,0.947326958179474,0.5956286191940308,0.4183281660079956,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.7795498371124268,0.3331031203269958,0.3199617266654968,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.987060546875,0.6193041801452637,0.1633103191852569,0.7580177187919617,284.9854736328125,284.95001220703125,298.4063720703125,292.5784606933594,297.40155029296875,297.00518798828125,283.98297119140625,1.0,0.5278355479240417,0.396817147731781,0.396817147731781,1.0,1.0,-2.5987956523895264,0.7330926656723022,1.8657028675079343,0.1473082900047302,0.9030805230140686,0.9030805230140686,0.0,166.1651153564453,139.0,45908.76953125,0.0,1734.900146484375,1.0,279.3415832519531,282.4201354980469,295.533935546875,298.4921264648437,293.1499938964844,293.1499938964844,279.04998779296875,33963.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546335697174072,1.0,0.0,0.0,3.5660531520843506,3.5660760402679443,8.485333751195867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.7099609375,0.0,1426.8734130859375,1895.4371337890625,0.0,2978.687255859375,0.8846297264099121,1.0,0.0,3.0,1.0,0.0
17864520,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859313964844,0.7337086200714111,0.2753349840641022,0.2521420121192932,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.849483847618103,0.4352893829345703,0.4162553250789642,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850769042969,0.947326958179474,0.5956286191940308,0.4183281660079956,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.7795498371124268,0.3331031203269958,0.3199617266654968,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.987060546875,0.6193041801452637,0.1633103191852569,0.7580177187919617,284.9854736328125,284.95001220703125,298.4063720703125,292.5784606933594,297.40155029296875,297.00518798828125,283.98297119140625,1.0,0.5278355479240417,0.396817147731781,0.396817147731781,1.0,1.0,-2.5987956523895264,0.7330926656723022,1.8657028675079343,0.1473082900047302,0.9030805230140686,0.9030805230140686,0.0,166.1651153564453,139.0,45908.76953125,0.0,1734.900146484375,1.0,279.3415832519531,282.4201354980469,295.533935546875,298.4921264648437,293.1499938964844,293.1499938964844,279.04998779296875,33963.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546335697174072,1.0,0.0,0.0,3.5660531520843506,3.5660760402679443,8.485333751195867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.7099609375,0.0,1426.8734130859375,1895.4371337890625,0.0,2978.687255859375,0.8846297264099121,1.0,0.0,3.0,1.0,0.0
17864580,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883056640625,0.7390456199645996,0.2726586163043976,0.2496377229690551,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891296386719,0.8562505841255188,0.4314734935760498,0.4125652313232422,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.9569470882415771,0.592189371585846,0.4159667491912842,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88873291015625,0.7862066626548767,0.3303833901882171,0.3172573447227478,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865051269531,0.6231751441955566,0.1612271517515182,0.7476125359535217,284.8889465332031,284.95001220703125,298.366455078125,292.5517272949219,297.3887634277344,297.0027770996094,283.8915100097656,1.0,0.5188371539115906,0.3978557586669922,0.3978557586669922,1.0,1.0,-2.5727694034576416,0.7262248396873474,1.8465445041656487,0.1462931931018829,0.8011794686317444,0.8011794686317444,0.0,157.4012451171875,127.0,45722.921875,0.0,1659.3070068359375,1.0,279.0589294433594,282.32940673828125,295.5614624023437,298.575927734375,293.1499938964844,293.1499938964844,279.3500061035156,41200.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610336184501648,1.0,0.0,0.0,3.3393681049346924,3.339390277862549,7.440839340233651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.53369140625,0.0,1249.8544921875,1895.4371337890625,0.0,3038.699462890625,0.8414638638496399,1.0,0.0,3.0,1.0,0.0
17864640,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883056640625,0.7390456199645996,0.2726586163043976,0.2496377229690551,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891296386719,0.8562505841255188,0.4314734935760498,0.4125652313232422,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.9569470882415771,0.592189371585846,0.4159667491912842,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88873291015625,0.7862066626548767,0.3303833901882171,0.3172573447227478,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865051269531,0.6231751441955566,0.1612271517515182,0.7476125359535217,284.8889465332031,284.95001220703125,298.366455078125,292.5517272949219,297.3887634277344,297.0027770996094,283.8915100097656,1.0,0.5188371539115906,0.3978557586669922,0.3978557586669922,1.0,1.0,-2.5727694034576416,0.7262248396873474,1.8465445041656487,0.1462931931018829,0.8011794686317444,0.8011794686317444,0.0,157.4012451171875,127.0,45722.921875,0.0,1659.3070068359375,1.0,279.0589294433594,282.32940673828125,295.5614624023437,298.575927734375,293.1499938964844,293.1499938964844,279.3500061035156,41200.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610336184501648,1.0,0.0,0.0,3.3393681049346924,3.339390277862549,7.440839340233651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.53369140625,0.0,1249.8544921875,1895.4371337890625,0.0,3038.699462890625,0.8414638638496399,1.0,0.0,3.0,1.0,0.0
17864700,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00103759765625,0.7424923181533813,0.2716459631919861,0.2483837157487869,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023803710937,0.8605960011482239,0.4298900961875915,0.4107109010219574,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028686523437,0.9626696705818176,0.5909731388092041,0.414778470993042,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.001708984375,0.7904149293899536,0.3292644321918487,0.3158795237541199,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.99774169921875,0.625679612159729,0.1603058576583862,0.7422704100608826,285.0020751953125,284.95001220703125,298.3460693359375,292.5382385253906,297.3831481933594,297.0027770996094,284.0052185058594,1.0,0.5139384269714355,0.3983750641345978,0.3983750641345978,1.0,1.0,-2.559528350830078,0.7226991057395935,1.8368293046951287,0.1456619352102279,0.8741620182991028,0.8741620182991028,0.0,152.49200439453125,127.0,44886.41015625,0.0,1619.417724609375,1.0,279.293701171875,282.4575500488281,295.4839172363281,298.34454345703125,293.1499938964844,293.1499938964844,279.3500061035156,34982.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522037863731384,1.0,0.0,0.0,3.383472919464112,3.3834943771362305,7.638687407052203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.3115234375,0.0,1249.3082275390625,1895.4371337890625,0.0,2955.916015625,0.8475021123886108,1.0,0.0,3.0,1.0,0.0
17864760,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98541259765625,0.746987521648407,0.2707464694976806,0.247382640838623,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.8661197423934937,0.4284200370311737,0.4091249406337738,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9845275878906,0.96947181224823,0.5898979306221008,0.4138931632041931,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.985107421875,0.7957115769386292,0.3282477259635925,0.314712792634964,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.6289523243904114,0.1594632118940353,0.7374705076217651,284.9849548339844,284.95001220703125,298.325439453125,292.524658203125,297.3782043457031,297.00372314453125,283.9824523925781,1.0,0.5089412927627563,0.3989477455615997,0.3989477455615997,1.0,1.0,-2.5481858253479004,0.7199527621269226,1.8282331228256223,0.1454074531793594,0.8783863186836243,0.8783863186836243,0.0,147.1435546875,115.0,44778.1328125,0.0,1580.580322265625,1.0,279.3402404785156,282.4408569335937,295.4776611328125,298.3647766113281,293.1499938964844,293.1499938964844,279.6499938964844,33849.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475293517112732,1.0,0.0,0.0,3.45325231552124,3.4532740116119385,7.957010552672727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.06884765625,0.0,1309.87060546875,1895.4371337890625,0.0,2912.135986328125,0.8594057559967041,1.0,0.0,3.0,1.0,0.0
17864820,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.05242919921875,0.7577295899391174,0.2690528333187103,0.2454506605863571,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513000488281,0.879219651222229,0.4255989491939544,0.4060339033603668,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0507507324219,0.983820378780365,0.587848424911499,0.4121570289134979,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0518798828125,0.8080318570137024,0.3263267576694488,0.3124638795852661,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0545959472656,0.6368304491043091,0.1578860133886337,0.7283035516738892,285.05157470703125,284.95001220703125,298.2834777832031,292.497314453125,297.3687744140625,297.00640869140625,284.0465087890625,1.0,0.4986511170864105,0.4000931084156036,0.4000931084156036,1.0,1.0,-2.5263471603393555,0.7147451043128967,1.811602234840393,0.1450234651565551,0.9875779747962952,0.9875779747962952,0.0,136.0407257080078,103.0,44017.43359375,0.0,1503.2384033203125,1.0,279.6416320800781,282.5242919921875,295.4564514160156,298.2798767089844,293.1499938964844,293.1499938964844,279.3500061035156,30696.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363507390022278,1.0,0.0,0.0,3.656721591949463,3.656744718551636,8.922305596570368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.4619140625,0.0,1500.9033203125,1895.4371337890625,0.0,2807.64013671875,0.9027237296104432,1.0,0.0,3.0,1.0,0.0
17864880,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.05242919921875,0.7577295899391174,0.2690528333187103,0.2454506605863571,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513000488281,0.879219651222229,0.4255989491939544,0.4060339033603668,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0507507324219,0.983820378780365,0.587848424911499,0.4121570289134979,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0518798828125,0.8080318570137024,0.3263267576694488,0.3124638795852661,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0545959472656,0.6368304491043091,0.1578860133886337,0.7283035516738892,285.05157470703125,284.95001220703125,298.2834777832031,292.497314453125,297.3687744140625,297.00640869140625,284.0465087890625,1.0,0.4986511170864105,0.4000931084156036,0.4000931084156036,1.0,1.0,-2.5263471603393555,0.7147451043128967,1.811602234840393,0.1450234651565551,0.9875779747962952,0.9875779747962952,0.0,136.0407257080078,103.0,44017.43359375,0.0,1503.2384033203125,1.0,279.6416320800781,282.5242919921875,295.4564514160156,298.2798767089844,293.1499938964844,293.1499938964844,279.3500061035156,30696.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363507390022278,1.0,0.0,0.0,3.656721591949463,3.656744718551636,8.922305596570368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.4619140625,0.0,1500.9033203125,1895.4371337890625,0.0,2807.64013671875,0.9027237296104432,1.0,0.0,3.0,1.0,0.0
17864940,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.859619140625,0.7689279317855835,0.2661855518817901,0.2428294718265533,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603820800781,0.8930131196975708,0.4215705096721649,0.4022020697593689,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607482910156,0.9965636730194092,0.5838369727134705,0.4094906151294708,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8599853515625,0.8200613856315613,0.3234353363513946,0.3096387386322021,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85821533203125,0.645198404788971,0.1558110415935516,0.717928409576416,284.8601989746094,284.95001220703125,298.2406005859375,292.4698181152344,297.3551330566406,297.0039978027344,283.86334228515625,1.0,0.4878033101558685,0.4012384712696075,0.4012384712696075,1.0,1.0,-2.499539852142334,0.7077049612998962,1.7918349504470823,0.1440419703722,0.8360847234725952,0.8360847234725952,0.0,125.32801818847656,91.0,44219.20703125,0.0,1422.4188232421875,1.0,279.3572082519531,282.3404541015625,295.50518798828125,298.4271240234375,293.1499938964844,293.1499938964844,279.6499938964844,40010.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485226631164551,1.0,0.0,0.0,3.5375242233276367,3.537548065185547,8.35010951050208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.80322265625,0.0,1440.681640625,1895.4371337890625,0.0,2921.435791015625,0.8827450275421143,1.0,0.0,3.0,1.0,0.0
