time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865000,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.859619140625,0.7689279317855835,0.2661855518817901,0.2428294718265533,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603820800781,0.8930131196975708,0.4215705096721649,0.4022020697593689,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607482910156,0.9965636730194092,0.5838369727134705,0.4094906151294708,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8599853515625,0.8200613856315613,0.3234353363513946,0.3096387386322021,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85821533203125,0.645198404788971,0.1558110415935516,0.717928409576416,284.8601989746094,284.95001220703125,298.2406005859375,292.4698181152344,297.3551330566406,297.0039978027344,283.86334228515625,1.0,0.4878033101558685,0.4012384712696075,0.4012384712696075,1.0,1.0,-2.499539852142334,0.7077049612998962,1.7918349504470823,0.1440419703722,0.8360847234725952,0.8360847234725952,0.0,125.32801818847656,91.0,44219.20703125,0.0,1422.4188232421875,1.0,279.3572082519531,282.3404541015625,295.50518798828125,298.4271240234375,293.1499938964844,293.1499938964844,279.6499938964844,40010.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485226631164551,1.0,0.0,0.0,3.5375242233276367,3.537548065185547,8.35010951050208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.80322265625,0.0,1440.681640625,1895.4371337890625,0.0,2921.435791015625,0.8827450275421143,1.0,0.0,3.0,1.0,0.0
17865060,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869689941406,0.7777608633041382,0.2643881738185882,0.2406974285840988,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.9037432074546814,0.4187904000282287,0.3990432620048523,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.9990000128746032,0.5824154615402222,0.3981032967567444,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.8290286064147949,0.3214268386363983,0.3072636723518371,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.6516449451446533,0.1542232483625412,0.7090274691581726,284.986328125,284.95001220703125,298.2039489746094,292.4466857910156,297.34429931640625,297.0035705566406,283.9822692871094,1.0,0.4777710139751434,0.4022453725337982,0.4022453725337982,1.0,1.0,-2.46552848815918,0.6977165937423706,1.7678120136260986,0.1417474448680877,0.9205450415611268,0.9205450415611268,0.0,117.31671905517578,91.0,43046.7421875,0.0,1345.8712158203125,1.0,279.635498046875,282.48114013671875,295.40240478515625,298.1841125488281,293.1499938964844,293.1499938964844,279.6499938964844,33679.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372650742530823,1.0,0.0,0.0,3.618510246276856,3.618533372879028,8.736810173104459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.0283203125,0.0,1481.1998291015625,1895.4371337890625,0.0,2816.173583984375,0.8965044617652893,1.0,0.0,3.0,1.0,0.0
17865120,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754333496094,0.7794700264930725,0.2640606462955475,0.2403744906187057,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745788574219,0.9058144688606262,0.4182711541652679,0.3985272645950317,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9742126464844,0.9990000128746032,0.5825706720352173,0.3950129151344299,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750366210937,0.8307164311408997,0.3210573494434356,0.3068806231021881,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9770812988281,0.6528790593147278,0.1539342999458313,0.7075165510177612,284.97479248046875,284.95001220703125,298.1968994140625,292.4422607421875,297.34228515625,297.003662109375,283.9710693359375,1.0,0.4757346212863922,0.402437150478363,0.402437150478363,1.0,1.0,-2.457764148712158,0.6953372359275818,1.7624268531799316,0.1412479281425476,0.916098654270172,0.916098654270172,0.0,115.87193298339844,79.0,42937.6484375,0.0,1330.63427734375,1.0,279.6421813964844,282.4730224609375,295.4023742675781,298.1870422363281,293.1499938964844,293.1499938964844,279.3500061035156,33993.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363606333732605,1.0,0.0,0.0,3.628567934036255,3.628591299057007,8.785445970715955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.52880859375,0.0,1494.5318603515625,1895.4371337890625,0.0,2807.732177734375,0.8985605239868164,1.0,0.0,3.0,1.0,0.0
17865180,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8625793457031,0.7916567921638489,0.2613280713558197,0.2377970367670059,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634948730469,0.9217503666877748,0.4143017530441284,0.3946725726127624,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86383056640625,0.9990000128746032,0.5848007798194885,0.3734584450721741,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.8429604172706604,0.3181675672531128,0.3040008544921875,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8604736328125,0.6620897054672241,0.1518598347902298,0.6970531344413757,284.8632507324219,284.95001220703125,298.1524963378906,292.4147033691406,297.32763671875,297.00152587890625,283.8664245605469,1.0,0.4624848663806915,0.4036358594894409,0.4036358594894409,1.0,1.0,-2.409322023391724,0.6805333495140076,1.7287887334823608,0.1371362805366516,0.7895137071609497,0.7895137071609497,0.0,106.21116638183594,67.0,42341.1015625,0.0,1231.691162109375,1.0,279.3589782714844,282.38140869140625,295.4186096191406,298.2339782714844,293.1499938964844,293.1499938964844,279.6499938964844,42883.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841824471950531,1.0,0.0,0.0,3.343417167663574,3.3434395790100098,7.458893946932221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.9638671875,0.0,1265.2564697265625,1895.4371337890625,0.0,2858.765869140625,0.8436788320541382,1.0,0.0,3.0,1.0,0.0
17865240,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8625793457031,0.7916567921638489,0.2613280713558197,0.2377970367670059,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634948730469,0.9217503666877748,0.4143017530441284,0.3946725726127624,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86383056640625,0.9990000128746032,0.5848007798194885,0.3734584450721741,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.8429604172706604,0.3181675672531128,0.3040008544921875,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8604736328125,0.6620897054672241,0.1518598347902298,0.6970531344413757,284.8632507324219,284.95001220703125,298.1524963378906,292.4147033691406,297.32763671875,297.00152587890625,283.8664245605469,1.0,0.4624848663806915,0.4036358594894409,0.4036358594894409,1.0,1.0,-2.409322023391724,0.6805333495140076,1.7287887334823608,0.1371362805366516,0.7895137071609497,0.7895137071609497,0.0,106.21116638183594,67.0,42341.1015625,0.0,1231.691162109375,1.0,279.3589782714844,282.38140869140625,295.4186096191406,298.2339782714844,293.1499938964844,293.1499938964844,279.6499938964844,42883.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841824471950531,1.0,0.0,0.0,3.343417167663574,3.3434395790100098,7.458893946932221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.9638671875,0.0,1265.2564697265625,1895.4371337890625,0.0,2858.765869140625,0.8436788320541382,1.0,0.0,3.0,1.0,0.0
17865300,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806213378906,0.7988317012786865,0.2603205442428589,0.2365489304065704,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.982177734375,0.931406557559967,0.4126999676227569,0.3927900791168213,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9826354980469,0.9990000128746032,0.587773859500885,0.3618596196174621,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814147949219,0.8502187132835388,0.3169868588447571,0.3025687038898468,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765625,0.667624294757843,0.1509447693824768,0.6918099522590637,284.9817810058594,284.95001220703125,298.13006591796875,292.4009704589844,297.32354736328125,297.0050354003906,283.9854736328125,1.0,0.4554708302021026,0.4042351841926574,0.4042351841926574,1.0,1.0,-2.383606672286988,0.6725651621818542,1.7110415697097778,0.1348673105239868,0.8583588004112244,0.8583588004112244,0.0,101.2270050048828,67.0,41260.75390625,0.0,1181.543212890625,1.0,279.5934143066406,282.5181884765625,295.3318786621094,297.9813537597656,293.1499938964844,293.1499938964844,279.6499938964844,36234.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310686349868774,1.0,0.0,0.0,3.3634960651397705,3.3635175228118896,7.548752023467387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.1015625,0.0,1238.7882080078125,1895.4371337890625,0.0,2758.39599609375,0.8443576097488403,1.0,0.0,3.0,1.0,0.0
17865360,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96307373046875,0.8074616193771362,0.2594337463378906,0.2355779260396957,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623718261719,0.9427990317344666,0.4112505912780761,0.3912288844585418,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9621276855469,0.9990000128746032,0.591760516166687,0.3492162227630615,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627380371094,0.8590096235275269,0.3159165680408478,0.3013710081577301,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.964599609375,0.6744006872177124,0.1500996202230453,0.6871161460876465,284.96258544921875,284.95001220703125,298.10748291015625,292.38726806640625,297.3262023925781,297.0176086425781,283.9595031738281,1.0,0.4482861757278442,0.4051341414451599,0.4051341414451599,1.0,1.0,-2.3582983016967773,0.6653199195861816,1.6929782629013062,0.1332408487796783,0.8542938232421875,0.8542938232421875,0.0,96.03942108154295,70.0,40844.5078125,0.0,1132.0081787109375,1.0,279.6400451660156,282.5012512207031,295.3199768066406,297.9777526855469,293.1499938964844,293.1499938964844,279.95001220703125,35119.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240565657615662,1.0,0.0,0.0,3.413058280944824,3.4130799770355225,7.772858339194499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.98583984375,0.0,1279.0321044921875,1895.4371337890625,0.0,2693.191162109375,0.8513330221176147,1.0,0.0,3.0,1.0,0.0
17865420,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03570556640625,0.8179715275764465,0.2577687799930572,0.2338584810495376,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345153808594,0.9568074941635132,0.4085474908351898,0.3884224593639374,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03424072265625,0.9990000128746032,0.6000174283981323,0.3331035375595093,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351257324219,0.8705481290817261,0.3139165937900543,0.2992356419563293,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.6829192042350769,0.1485731452703476,0.6790229082107544,285.034912109375,284.95001220703125,298.0619201660156,292.36004638671875,297.3444519042969,297.0603942871094,284.02960205078125,1.0,0.4389201402664184,0.4069320559501648,0.4069320559501648,1.0,1.0,-2.3212010860443115,0.655726969242096,1.6654740571975708,0.131682813167572,0.9536318182945251,0.9536318182945251,0.0,89.51502227783203,88.0,39774.328125,0.0,1065.41943359375,1.0,279.9410705566406,282.59161376953125,295.2930908203125,297.8597106933594,293.1499938964844,293.1499938964844,279.6499938964844,31218.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073126673698425,1.0,0.0,0.0,3.5935134887695312,3.593536138534546,8.616519266979594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.72021484375,0.0,1436.0062255859375,1895.4371337890625,0.0,2538.468017578125,0.888820469379425,1.0,0.0,3.0,1.0,0.0
17865480,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03570556640625,0.8179715275764465,0.2577687799930572,0.2338584810495376,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345153808594,0.9568074941635132,0.4085474908351898,0.3884224593639374,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03424072265625,0.9990000128746032,0.6000174283981323,0.3331035375595093,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351257324219,0.8705481290817261,0.3139165937900543,0.2992356419563293,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.6829192042350769,0.1485731452703476,0.6790229082107544,285.034912109375,284.95001220703125,298.0619201660156,292.36004638671875,297.3444519042969,297.0603942871094,284.02960205078125,1.0,0.4389201402664184,0.4069320559501648,0.4069320559501648,1.0,1.0,-2.3212010860443115,0.655726969242096,1.6654740571975708,0.131682813167572,0.9536318182945251,0.9536318182945251,0.0,89.51502227783203,88.0,39774.328125,0.0,1065.41943359375,1.0,279.9410705566406,282.59161376953125,295.2930908203125,297.8597106933594,293.1499938964844,293.1499938964844,279.6499938964844,31218.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073126673698425,1.0,0.0,0.0,3.5935134887695312,3.593536138534546,8.616519266979594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.72021484375,0.0,1436.0062255859375,1895.4371337890625,0.0,2538.468017578125,0.888820469379425,1.0,0.0,3.0,1.0,0.0
17865540,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714904785156,0.8130531907081604,0.2550616562366485,0.2317419797182083,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726806640625,0.9505571126937866,0.4047690033912658,0.3852191269397735,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.9990000128746032,0.6032978892326355,0.3363939225673675,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720703125,0.8653677701950073,0.3110808730125427,0.2968477606773376,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8691711425781,0.6777805089950562,0.1466665863990783,0.6713055372238159,284.872314453125,284.95001220703125,298.015869140625,292.33306884765625,297.3412780761719,297.0730285644531,283.8773498535156,1.0,0.4381614923477173,0.4087299704551697,0.4087299704551697,1.0,1.0,-2.3066048622131348,0.6541966199874878,1.6524083614349363,0.1331741213798523,0.8181365132331848,0.8181365132331848,0.0,90.1470947265625,106.0,40035.80078125,0.0,1052.31689453125,1.0,279.6580810546875,282.4393615722656,295.3564453125,298.0108337402344,293.1499938964844,293.1499938964844,279.95001220703125,40584.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171330690383911,1.0,0.0,0.0,3.4337480068206787,3.4337706565856934,7.867379849813005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.68701171875,0.0,1337.8958740234375,1895.4371337890625,0.0,2629.030029296875,0.860975444316864,1.0,0.0,3.0,1.0,0.0
17865600,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714904785156,0.8130531907081604,0.2550616562366485,0.2317419797182083,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726806640625,0.9505571126937866,0.4047690033912658,0.3852191269397735,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.9990000128746032,0.6032978892326355,0.3363939225673675,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720703125,0.8653677701950073,0.3110808730125427,0.2968477606773376,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8691711425781,0.6777805089950562,0.1466665863990783,0.6713055372238159,284.872314453125,284.95001220703125,298.015869140625,292.33306884765625,297.3412780761719,297.0730285644531,283.8773498535156,1.0,0.4381614923477173,0.4087299704551697,0.4087299704551697,1.0,1.0,-2.3066048622131348,0.6541966199874878,1.6524083614349363,0.1331741213798523,0.8181365132331848,0.8181365132331848,0.0,90.1470947265625,106.0,40035.80078125,0.0,1052.31689453125,1.0,279.6580810546875,282.4393615722656,295.3564453125,298.0108337402344,293.1499938964844,293.1499938964844,279.95001220703125,40584.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171330690383911,1.0,0.0,0.0,3.4337480068206787,3.4337706565856934,7.867379849813005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.68701171875,0.0,1337.8958740234375,1895.4371337890625,0.0,2629.030029296875,0.860975444316864,1.0,0.0,3.0,1.0,0.0
17865660,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145568847656,0.797914981842041,0.2530698180198669,0.2299455404281616,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.9306361675262452,0.4016730189323425,0.382291316986084,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138244628906,0.9990000128746032,0.6017677783966064,0.3529373109340668,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0142822265625,0.8498525619506836,0.3087874054908752,0.2947140038013458,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0156555175781,0.6639475226402283,0.1449117660522461,0.6641178727149963,285.01416015625,284.95001220703125,297.969482421875,292.3064880371094,297.323974609375,297.0653991699219,284.01190185546875,1.0,0.4432792663574219,0.4103439152240753,0.4103439152240753,1.0,1.0,-2.30959153175354,0.6586372256278992,1.6509543657302856,0.1368221491575241,0.9312689304351808,0.9312689304351808,0.0,95.81927490234376,124.0,39532.94921875,0.0,1077.8076171875,1.0,279.9415283203125,282.5819091796875,295.2684631347656,297.8241271972656,293.1499938964844,293.1499938964844,279.6499938964844,32478.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805161714553833,1.0,0.0,0.0,3.5811197757720947,3.5811424255371094,8.557186106372683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.9619140625,0.0,1432.0252685546875,1895.4371337890625,0.0,2518.710693359375,0.8870874047279358,1.0,0.0,3.0,1.0,0.0
17865720,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145568847656,0.797914981842041,0.2530698180198669,0.2299455404281616,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.9306361675262452,0.4016730189323425,0.382291316986084,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138244628906,0.9990000128746032,0.6017677783966064,0.3529373109340668,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0142822265625,0.8498525619506836,0.3087874054908752,0.2947140038013458,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0156555175781,0.6639475226402283,0.1449117660522461,0.6641178727149963,285.01416015625,284.95001220703125,297.969482421875,292.3064880371094,297.323974609375,297.0653991699219,284.01190185546875,1.0,0.4432792663574219,0.4103439152240753,0.4103439152240753,1.0,1.0,-2.30959153175354,0.6586372256278992,1.6509543657302856,0.1368221491575241,0.9312689304351808,0.9312689304351808,0.0,95.81927490234376,124.0,39532.94921875,0.0,1077.8076171875,1.0,279.9415283203125,282.5819091796875,295.2684631347656,297.8241271972656,293.1499938964844,293.1499938964844,279.6499938964844,32478.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805161714553833,1.0,0.0,0.0,3.5811197757720947,3.5811424255371094,8.557186106372683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.9619140625,0.0,1432.0252685546875,1895.4371337890625,0.0,2518.710693359375,0.8870874047279358,1.0,0.0,3.0,1.0,0.0
17865780,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876342773437,0.7767993211746216,0.2502718269824981,0.2280273735523224,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.9035722613334656,0.397710382938385,0.3792104423046112,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.9990000128746032,0.5940799713134766,0.378523051738739,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88824462890625,0.8293612003326416,0.3058515787124634,0.2925288677215576,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.6460607647895813,0.1427503228187561,0.6568139791488647,284.8885803222656,284.95001220703125,297.9228210449219,292.2803649902344,297.2843017578125,297.0263366699219,283.893798828125,1.0,0.452514111995697,0.4119578897953033,0.4119578897953033,1.0,1.0,-2.322918653488159,0.6668235063552856,1.656095027923584,0.1420513838529586,0.8215944766998291,0.8215944766998291,0.0,105.39038848876952,127.0,40160.46484375,0.0,1130.0709228515625,1.0,279.65826416015625,282.4567565917969,295.317138671875,297.9738464355469,293.1499938964844,293.1499938964844,279.95001220703125,40200.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172056078910828,1.0,0.0,0.0,3.423943996429444,3.423966646194458,7.822518455213867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.251953125,0.0,1325.397216796875,1895.4371337890625,0.0,2629.70068359375,0.8588392734527588,1.0,0.0,3.0,1.0,0.0
17865840,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876342773437,0.7767993211746216,0.2502718269824981,0.2280273735523224,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.9035722613334656,0.397710382938385,0.3792104423046112,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.9990000128746032,0.5940799713134766,0.378523051738739,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88824462890625,0.8293612003326416,0.3058515787124634,0.2925288677215576,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.6460607647895813,0.1427503228187561,0.6568139791488647,284.8885803222656,284.95001220703125,297.9228210449219,292.2803649902344,297.2843017578125,297.0263366699219,283.893798828125,1.0,0.452514111995697,0.4119578897953033,0.4119578897953033,1.0,1.0,-2.322918653488159,0.6668235063552856,1.656095027923584,0.1420513838529586,0.8215944766998291,0.8215944766998291,0.0,105.39038848876952,127.0,40160.46484375,0.0,1130.0709228515625,1.0,279.65826416015625,282.4567565917969,295.317138671875,297.9738464355469,293.1499938964844,293.1499938964844,279.95001220703125,40200.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172056078910828,1.0,0.0,0.0,3.423943996429444,3.423966646194458,7.822518455213867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.251953125,0.0,1325.397216796875,1895.4371337890625,0.0,2629.70068359375,0.8588392734527588,1.0,0.0,3.0,1.0,0.0
17865900,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02197265625,0.7679953575134277,0.2491008341312408,0.2269691377878189,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243225097656,0.8932033777236938,0.3959312438964844,0.3775303661823272,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253295898437,0.9990000128746032,0.5889706611633301,0.3897145986557007,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0231628417969,0.8208181858062744,0.3045361638069153,0.2913214862346649,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0161437988281,0.6386866569519043,0.1416898071765899,0.6525930166244507,285.02374267578125,284.95001220703125,297.8994140625,292.2675170898437,297.26641845703125,297.009521484375,284.0310363769531,1.0,0.4559932947158813,0.4127648472785949,0.4127648472785949,1.0,1.0,-2.3265600204467773,0.6698111891746521,1.6567487716674805,0.144340693950653,0.9124446511268616,0.9124446511268616,0.0,109.71744537353516,127.0,39600.86328125,0.0,1151.2301025390625,1.0,279.8966369628906,282.6031494140625,295.23492431640625,297.76080322265625,293.1499938964844,293.1499938964844,279.95001220703125,33961.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103241324424744,1.0,0.0,0.0,3.484264373779297,3.484286308288574,8.100568607005698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.712890625,0.0,1341.91650390625,1895.4371337890625,0.0,2566.178466796875,0.8692361116409302,1.0,0.0,3.0,1.0,0.0
17865960,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253601074219,0.7610878348350525,0.2480733543634414,0.2261572331190109,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247497558594,0.8848632574081421,0.3942940235137939,0.376107394695282,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244445800781,0.9990000128746032,0.5836137533187866,0.3990207314491272,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0250549316406,0.8138164281845093,0.3033406138420105,0.2903126180171966,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0266418457031,0.6327588558197021,0.1407031118869781,0.6487430930137634,285.02490234375,284.95001220703125,297.8759765625,292.2547912597656,297.2544860839844,297.00152587890625,284.0223083496094,1.0,0.4590373933315277,0.4131702482700348,0.4131702482700348,1.0,1.0,-2.329219579696656,0.6716715693473816,1.657547950744629,0.1456421464681625,0.9401139616966248,0.9401139616966248,0.0,113.39553833007812,130.0,39784.875,0.0,1168.782470703125,1.0,279.9415588378906,282.5927429199219,295.2279052734375,297.7982788085937,293.1499938964844,293.1499938964844,279.6499938964844,32104.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075320720672607,1.0,0.0,0.0,3.5898566246032715,3.589879274368286,8.598990461905487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.1494140625,0.0,1438.60986328125,1895.4371337890625,0.0,2540.485107421875,0.8888545632362366,1.0,0.0,3.0,1.0,0.0
17866020,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710021972656,0.7456231117248535,0.2450271099805832,0.2240244895219802,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8719177246094,0.8661735653877258,0.390006273984909,0.3727070987224579,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724060058594,0.9884610772132874,0.5714749097824097,0.4022214710712433,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714599609375,0.7968636155128479,0.3000974059104919,0.2878563404083252,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8691711425781,0.6194909811019897,0.138258084654808,0.6401958465576172,284.8717041015625,284.95001220703125,297.8290100097656,292.2298583984375,297.23681640625,296.9955139160156,283.8753356933594,1.0,0.4631753861904144,0.4139809906482696,0.4139809906482696,1.0,1.0,-2.31313157081604,0.6674191951751709,1.6457124948501587,0.1453519761562347,0.8128244876861572,0.8128244876861572,0.0,121.82971954345705,133.0,40025.03125,0.0,1184.1265869140625,1.0,279.657958984375,282.4443054199219,295.270263671875,297.93365478515625,293.1499938964844,293.1499938964844,279.95001220703125,40915.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204423785209656,1.0,0.0,0.0,3.4277114868164062,3.427734375,7.839743716431258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.28173828125,0.0,1334.17578125,1895.4371337890625,0.0,2659.668212890625,0.8596092462539673,1.0,0.0,3.0,1.0,0.0
17866080,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710021972656,0.7456231117248535,0.2450271099805832,0.2240244895219802,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8719177246094,0.8661735653877258,0.390006273984909,0.3727070987224579,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724060058594,0.9884610772132874,0.5714749097824097,0.4022214710712433,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714599609375,0.7968636155128479,0.3000974059104919,0.2878563404083252,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8691711425781,0.6194909811019897,0.138258084654808,0.6401958465576172,284.8717041015625,284.95001220703125,297.8290100097656,292.2298583984375,297.23681640625,296.9955139160156,283.8753356933594,1.0,0.4631753861904144,0.4139809906482696,0.4139809906482696,1.0,1.0,-2.31313157081604,0.6674191951751709,1.6457124948501587,0.1453519761562347,0.8128244876861572,0.8128244876861572,0.0,121.82971954345705,133.0,40025.03125,0.0,1184.1265869140625,1.0,279.657958984375,282.4443054199219,295.270263671875,297.93365478515625,293.1499938964844,293.1499938964844,279.95001220703125,40915.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204423785209656,1.0,0.0,0.0,3.4277114868164062,3.427734375,7.839743716431258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.28173828125,0.0,1334.17578125,1895.4371337890625,0.0,2659.668212890625,0.8596092462539673,1.0,0.0,3.0,1.0,0.0
17866140,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931335449219,0.733525276184082,0.2426388710737228,0.2219556272029876,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923400878906,0.8514730334281921,0.3864055275917053,0.3693877458572387,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9919128417969,0.9721695184707642,0.5650831460952759,0.3970091342926025,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99273681640625,0.7828251719474792,0.2973286509513855,0.2853692471981048,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9948425292969,0.6073309779167175,0.1359031647443771,0.6306934356689453,284.9925231933594,284.95001220703125,297.7820129394531,292.2056579589844,297.22027587890625,296.9915466308594,283.9891357421875,1.0,0.465067595243454,0.4147917628288269,0.4147917628288269,1.0,1.0,-2.286085844039917,0.6591774225234985,1.6269084215164185,0.1429815739393234,0.9048044085502625,0.9048044085502625,0.0,128.85174560546875,136.0,39019.2578125,0.0,1181.3636474609375,1.0,279.9413146972656,282.5765075683594,295.163330078125,297.70074462890625,293.1499938964844,293.1499938964844,279.6499938964844,33389.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075805306434631,1.0,0.0,0.0,3.5420775413513184,3.542099952697754,8.371618491764821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.16064453125,0.0,1397.4273681640625,1895.4371337890625,0.0,2540.930419921875,0.878851592540741,1.0,0.0,3.0,1.0,0.0
17866200,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931335449219,0.733525276184082,0.2426388710737228,0.2219556272029876,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923400878906,0.8514730334281921,0.3864055275917053,0.3693877458572387,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9919128417969,0.9721695184707642,0.5650831460952759,0.3970091342926025,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99273681640625,0.7828251719474792,0.2973286509513855,0.2853692471981048,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9948425292969,0.6073309779167175,0.1359031647443771,0.6306934356689453,284.9925231933594,284.95001220703125,297.7820129394531,292.2056579589844,297.22027587890625,296.9915466308594,283.9891357421875,1.0,0.465067595243454,0.4147917628288269,0.4147917628288269,1.0,1.0,-2.286085844039917,0.6591774225234985,1.6269084215164185,0.1429815739393234,0.9048044085502625,0.9048044085502625,0.0,128.85174560546875,136.0,39019.2578125,0.0,1181.3636474609375,1.0,279.9413146972656,282.5765075683594,295.163330078125,297.70074462890625,293.1499938964844,293.1499938964844,279.6499938964844,33389.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075805306434631,1.0,0.0,0.0,3.5420775413513184,3.542099952697754,8.371618491764821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.16064453125,0.0,1397.4273681640625,1895.4371337890625,0.0,2540.930419921875,0.878851592540741,1.0,0.0,3.0,1.0,0.0
17866260,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.7248080372810364,0.2398612052202224,0.2198897898197174,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671569824219,0.8411611318588257,0.3824994564056396,0.3661680817604065,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680419921875,0.9598804712295532,0.5598184466362,0.3936067819595337,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663024902344,0.7727835178375244,0.2942987084388733,0.2829285860061645,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.862060546875,0.5976359248161316,0.1335541009902954,0.6216464638710022,284.8667297363281,284.95001220703125,297.7388610839844,292.1841125488281,297.2044982910156,296.98663330078125,283.8734741210937,1.0,0.465859442949295,0.4160481989383697,0.4160481989383697,1.0,1.0,-2.2618558406829834,0.6527919173240662,1.6090638637542725,0.1419867128133773,0.7851220965385437,0.7851220965385437,0.0,133.87403869628906,136.0,38863.90234375,0.0,1173.9715576171875,1.0,279.66180419921875,282.4683837890625,295.2027587890625,297.79962158203125,293.1499938964844,293.1499938964844,279.6499938964844,42817.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815213680267334,1.0,0.0,0.0,3.301067352294922,3.3010895252227783,7.271133313224709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.8564453125,0.0,1224.6435546875,1895.4371337890625,0.0,2611.285888671875,0.834151029586792,1.0,0.0,3.0,1.0,0.0
17866320,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87481689453125,0.7240638732910156,0.2396280914545059,0.219681903719902,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.876220703125,0.8403085470199585,0.3821674883365631,0.3658569753170013,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.876953125,0.9588268399238586,0.5594075322151184,0.3933042883872986,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87554931640625,0.7719472646713257,0.2940385937690735,0.2826897203922272,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716735839844,0.5967981815338135,0.1333501636981964,0.6207946538925171,284.8758850097656,284.95001220703125,297.7351379394531,292.1822814941406,297.203125,296.9862060546875,283.8808898925781,1.0,0.465888649225235,0.4161574244499206,0.4161574244499206,1.0,1.0,-2.25955867767334,0.6521689891815186,1.6073898077011108,0.1418657004833221,0.7870359420776367,0.7870359420776367,0.0,134.2826690673828,124.0,38820.65625,0.0,1173.0135498046875,1.0,279.6590576171875,282.4761047363281,295.1959228515625,297.78497314453125,293.1499938964844,293.1499938964844,279.95001220703125,42304.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149704933166504,1.0,0.0,0.0,3.288249015808105,3.288270711898804,7.214773063424218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.2138671875,0.0,1209.2078857421875,1895.4371337890625,0.0,2609.03955078125,0.8312588930130005,1.0,0.0,3.0,1.0,0.0
17866380,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881591796875,0.722432017326355,0.2373652905225753,0.2174246609210968,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873962402344,0.8385670185089111,0.3786810338497162,0.3623341917991638,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98699951171875,0.957224667072296,0.5554352402687073,0.3902422785758972,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877624511719,0.770192563533783,0.2913094162940979,0.2799211740493774,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.5935904383659363,0.1311158239841461,0.6101347804069519,284.9875793457031,284.95001220703125,297.6883850097656,292.1597900390625,297.18865966796875,296.98455810546875,283.9844055175781,1.0,0.4612768888473511,0.4175231158733368,0.4175231158733368,1.0,1.0,-2.232804775238037,0.6450763940811157,1.587728500366211,0.1406042873859405,0.8723634481430054,0.8723634481430054,0.0,132.87948608398438,112.0,37907.2421875,0.0,1138.479736328125,1.0,279.9396667480469,282.5961608886719,295.1025390625,297.5677795410156,293.1499938964844,293.1499938964844,280.25,33617.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990350127220154,1.0,0.0,0.0,3.4128262996673584,3.4128475189208984,7.771801051603688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.12890625,0.0,1268.2926025390625,1895.4371337890625,0.0,2462.60546875,0.8501641750335693,1.0,0.0,3.0,1.0,0.0
17866440,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881591796875,0.722432017326355,0.2373652905225753,0.2174246609210968,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873962402344,0.8385670185089111,0.3786810338497162,0.3623341917991638,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98699951171875,0.957224667072296,0.5554352402687073,0.3902422785758972,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877624511719,0.770192563533783,0.2913094162940979,0.2799211740493774,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.5935904383659363,0.1311158239841461,0.6101347804069519,284.9875793457031,284.95001220703125,297.6883850097656,292.1597900390625,297.18865966796875,296.98455810546875,283.9844055175781,1.0,0.4612768888473511,0.4175231158733368,0.4175231158733368,1.0,1.0,-2.232804775238037,0.6450763940811157,1.587728500366211,0.1406042873859405,0.8723634481430054,0.8723634481430054,0.0,132.87948608398438,112.0,37907.2421875,0.0,1138.479736328125,1.0,279.9396667480469,282.5961608886719,295.1025390625,297.5677795410156,293.1499938964844,293.1499938964844,280.25,33617.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990350127220154,1.0,0.0,0.0,3.4128262996673584,3.4128475189208984,7.771801051603688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.12890625,0.0,1268.2926025390625,1895.4371337890625,0.0,2462.60546875,0.8501641750335693,1.0,0.0,3.0,1.0,0.0
17866500,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07928466796875,0.7237774729728699,0.2363443374633789,0.2163814902305603,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814514160156,0.8401951789855957,0.3770532310009002,0.3606651723384857,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824584960937,0.9596678614616394,0.5536144971847534,0.3888598382472992,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804138183594,0.7717625498771667,0.290042370557785,0.2785996496677398,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736389160156,0.5941161513328552,0.1300966441631317,0.6049978137016296,285.0809326171875,284.95001220703125,297.66510009765625,292.14892578125,297.18218994140625,296.9847717285156,284.0871276855469,1.0,0.457814872264862,0.4182059466838836,0.4182059466838836,1.0,1.0,-2.2201287746429443,0.6417701244354248,1.5783586502075195,0.1400636732578277,0.9594535231590272,0.9594535231590272,0.0,130.37225341796875,112.0,37094.43359375,0.0,1115.3857421875,1.0,280.1936340332031,282.71514892578125,295.06256103515625,297.4130249023437,293.1499938964844,293.1499938964844,280.25,30964.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889214158058167,1.0,0.0,0.0,3.503446578979492,3.503468513488769,8.190007747543859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.18212890625,0.0,1339.9852294921875,1895.4371337890625,0.0,2370.597900390625,0.8703537583351135,1.0,0.0,3.0,1.0,0.0
17866560,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0668640136719,0.7262486219406128,0.2353929579257965,0.215420126914978,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.06561279296875,0.8431403040885925,0.3754988610744476,0.3590885698795318,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0649108886719,0.9637118577957152,0.5518786907196045,0.3875890076160431,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0662536621094,0.7746210694313049,0.2888378500938415,0.2773467302322387,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694580078125,0.5957565307617188,0.1291403025388717,0.6000725030899048,285.0659484863281,284.95001220703125,297.6418762207031,292.1383056640625,297.17633056640625,296.9857177734375,284.0603332519531,1.0,0.4538083374500274,0.4190230071544647,0.4190230071544647,1.0,1.0,-2.208132266998291,0.6389495730400085,1.5691827535629272,0.1398489475250244,0.9930981993675232,0.9930981993675232,0.0,127.03905487060548,100.0,37105.45703125,0.0,1090.1295166015625,1.0,280.2412109375,282.68829345703125,295.0828552246094,297.480224609375,293.1499938964844,293.1499938964844,279.95001220703125,30137.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846261858940125,1.0,0.0,0.0,3.6322271823883057,3.63224983215332,8.803173727756075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.30517578125,0.0,1469.831787109375,1895.4371337890625,0.0,2331.773681640625,0.8969097137451172,1.0,0.0,3.0,1.0,0.0
17866620,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84820556640625,0.7318295836448669,0.2323946952819824,0.2127776741981506,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.8502101898193359,0.3712344765663147,0.355144053697586,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8492736816406,0.9726642370224,0.5465288758277893,0.3840721547603607,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485412597656,0.7814459204673767,0.285504400730133,0.2742104530334472,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471069335937,0.5998823046684265,0.1267942488193512,0.5889296531677246,284.84869384765625,284.95001220703125,297.5957336425781,292.117919921875,297.161376953125,296.98321533203125,283.851806640625,1.0,0.444325178861618,0.4206571578979492,0.4206571578979492,1.0,1.0,-2.1788535118103027,0.6313480734825134,1.547505497932434,0.1386968344449997,0.8287360668182373,0.8287360668182373,0.0,119.38804626464844,88.0,37300.1953125,0.0,1031.3134765625,1.0,279.957275390625,282.4827880859375,295.1557922363281,297.6488037109375,293.1499938964844,293.1499938964844,280.25,40237.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976144552230835,1.0,0.0,0.0,3.523478031158448,3.523501396179199,8.283929560093384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.4228515625,0.0,1427.519287109375,1895.4371337890625,0.0,2449.635009765625,0.8794063329696655,1.0,0.0,3.0,1.0,0.0
17866680,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84820556640625,0.7318295836448669,0.2323946952819824,0.2127776741981506,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.8502101898193359,0.3712344765663147,0.355144053697586,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8492736816406,0.9726642370224,0.5465288758277893,0.3840721547603607,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485412597656,0.7814459204673767,0.285504400730133,0.2742104530334472,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471069335937,0.5998823046684265,0.1267942488193512,0.5889296531677246,284.84869384765625,284.95001220703125,297.5957336425781,292.117919921875,297.161376953125,296.98321533203125,283.851806640625,1.0,0.444325178861618,0.4206571578979492,0.4206571578979492,1.0,1.0,-2.1788535118103027,0.6313480734825134,1.547505497932434,0.1386968344449997,0.8287360668182373,0.8287360668182373,0.0,119.38804626464844,88.0,37300.1953125,0.0,1031.3134765625,1.0,279.957275390625,282.4827880859375,295.1557922363281,297.6488037109375,293.1499938964844,293.1499938964844,280.25,40237.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976144552230835,1.0,0.0,0.0,3.523478031158448,3.523501396179199,8.283929560093384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.4228515625,0.0,1427.519287109375,1895.4371337890625,0.0,2449.635009765625,0.8794063329696655,1.0,0.0,3.0,1.0,0.0
17866740,296.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9900817871094,0.7403375506401062,0.0,0.2101418524980545,296.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9892883300781,0.8609575033187866,0.0,0.3511644601821899,296.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9888610839844,0.9846867322921752,0.0,0.3806504309177398,296.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9896850585937,0.7916667461395264,0.0,0.2709853947162628,296.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9917907714844,0.6064373850822449,0.0,0.5772226452827454,284.989501953125,294.1499938964844,297.54998779296875,292.09869384765625,297.1480712890625,296.9828491210937,283.9860534667969,0.0,0.0,0.4222912788391113,0.4222912788391113,1.0,1.0,-2.14885687828064,0.623440682888031,1.5254162549972534,0.1372016668319702,0.0,0.0,0.0,110.16957092285156,60.0,36219.8828125,0.0,967.4703369140624,0.0,280.2420349121094,282.6358337402344,295.0506896972656,297.4168395996094,293.1499938964844,293.1499938964844,278.1499938964844,33406.41796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6196951866149902,3.619718551635742,8.742533736949554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1480.4691162109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9900817871094,0.7403375506401062,0.0,0.2101418524980545,296.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9892883300781,0.8609575033187866,0.0,0.3511644601821899,296.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9888610839844,0.9846867322921752,0.0,0.3806504309177398,296.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9896850585937,0.7916667461395264,0.0,0.2709853947162628,296.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9917907714844,0.6064373850822449,0.0,0.5772226452827454,284.989501953125,294.1499938964844,297.54998779296875,292.09869384765625,297.1480712890625,296.9828491210937,283.9860534667969,0.0,0.0,0.4222912788391113,0.4222912788391113,1.0,1.0,-2.14885687828064,0.623440682888031,1.5254162549972534,0.1372016668319702,0.0,0.0,0.0,110.16957092285156,60.0,36219.8828125,0.0,967.4703369140624,0.0,280.2420349121094,282.6358337402344,295.0506896972656,297.4168395996094,293.1499938964844,293.1499938964844,278.1499938964844,33406.41796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6196951866149902,3.619718551635742,8.742533736949554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1480.4691162109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
