time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866860,297.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0011296075535938,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.3761093318462372,0.0,0.0011895204661414,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.3761093318462372,0.0,0.0008785769459791,297.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.3761093318462372,0.0,0.0011895281495526,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0056424904614686,286.3539428710937,294.1499938964844,297.5247497558594,292.0902404785156,294.9952392578125,296.9006652832031,282.9497985839844,0.0,0.0,0.3301219642162323,0.3301219642162323,1.0,1.0,-0.0120404586195945,0.0040098899044096,0.0080305682495236,-0.0234669595956802,0.0,0.0,0.0,-0.0665366873145103,60.0,2047.0555419921875,0.0,-9.879232493403832e-06,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,2.718297764658928e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2669684692969783e-14,3.2674614424722803e-14,1.0945757928487437e-19,1.969212770278061e-12,1.969209083990675e-12,3.6308687669515e-18,0.0,0.0,-0.0,0.0,0.0,1.916221630441907e-24,9.492471188696268e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,0.0008159427670761,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0013129092985764,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,0.0013950682478025,297.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,0.0010326338233426,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0024279560893774,286.2937316894531,294.1499938964844,297.5031433105469,292.0857849121094,295.2169494628906,296.971435546875,282.5390625,0.0,0.0,0.2533747851848602,0.2533747851848602,1.0,1.0,-0.0062716491520404,0.0019708080217242,0.0043008411303162,-0.0256247669458389,0.0,0.0,0.0,-0.0370286218822002,60.0,1027.0166015625,0.0,-4.790779712493531e-06,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.580797578571357e-23,5.343539930309225e-23,6.771045215223066e-26,-5.780006421094925e-18,-5.775497459575897e-18,-4.5090285658926104e-21,0.0,0.0,-0.0,0.0,0.0,4.770686990630696e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.30474925553426e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.762896661413832e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.177692168625072e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.784813300939275e-05,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0004660659469664,286.4088134765625,294.1499938964844,297.45367431640625,292.083740234375,294.7072448730469,296.3224182128906,282.2966613769531,0.0,0.0,0.0844582542777061,0.0844582542777061,1.0,1.0,-0.0087123624980449,6.352744821924716e-05,0.0086488351225852,-0.0261920969933271,0.0,0.0,0.0,-0.0498729087412357,60.0,234.8492889404297,0.0,-6.706258659505694e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7213906917096256e-35,-4.461973082700228e-35,-2.482390947350386e-35,-7.907290086239319e-21,-3.844917644595819e-21,-4.062372845540283e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.30474925553426e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.762896661413832e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.177692168625072e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.784813300939275e-05,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0004660659469664,286.4088134765625,294.1499938964844,297.45367431640625,292.083740234375,294.7072448730469,296.3224182128906,282.2966613769531,0.0,0.0,0.0844582542777061,0.0844582542777061,1.0,1.0,-0.0087123624980449,6.352744821924716e-05,0.0086488351225852,-0.0261920969933271,0.0,0.0,0.0,-0.0498729087412357,60.0,234.8492889404297,0.0,-6.706258659505694e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7213906917096256e-35,-4.461973082700228e-35,-2.482390947350386e-35,-7.907290086239319e-21,-3.844917644595819e-21,-4.062372845540283e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0001016404858091,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0001070231155608,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,7.903919322416186e-05,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0001070289581548,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,0.0005077350069768,287.1517028808594,294.1499938964844,297.42803955078125,292.0865173339844,294.001220703125,295.61883544921875,282.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0059866574592888,1.6652963452656877e-08,-0.0059866742230951,-0.028350019827485,0.0,0.0,0.0,0.0262131672352552,60.0,126.45420837402344,-0.0,-7.998163908951028e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.324934164434305e-44,-6.445972935894163e-44,-3.503246160812043e-44,-7.755563836146926e-21,-3.875262006041374e-21,-3.880302234002336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,9.895683615468442e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0001042054063873,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,7.696579268667847e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.0001042061121552,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.0004943000967614,287.2987976074219,294.1499938964844,297.40185546875,292.0917358398437,293.52032470703125,295.3890686035156,282.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0054711964912712,5.697164073836802e-09,-0.0054712020792067,-0.0204450152814388,0.0,0.0,0.0,0.0248928815126419,60.0,120.74018096923828,-0.0,-7.581278538282278e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.752049126337141e-21,-3.875964382547834e-21,-3.876084743789309e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,9.674549801275134e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0001018769835354,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,7.524620741605759e-05,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0001018775510601,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,0.0004832536214962,287.2956848144531,294.1499938964844,297.347900390625,292.1089172363281,293.5027770996094,295.9872741699219,282.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0045428546145558,1.2999294973781161e-08,0.0045428415760397,-0.0296196769922971,0.0,0.0,0.0,-0.0287640448659658,60.0,53.5838508605957,0.0,-7.246218558520924e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961884631912e-21,-3.875980942315956e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,9.674549801275134e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0001018769835354,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,7.524620741605759e-05,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0001018775510601,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,0.0004832536214962,287.2956848144531,294.1499938964844,297.347900390625,292.1089172363281,293.5027770996094,295.9872741699219,282.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0045428546145558,1.2999294973781161e-08,0.0045428415760397,-0.0296196769922971,0.0,0.0,0.0,-0.0287640448659658,60.0,53.5838508605957,0.0,-7.246218558520924e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961884631912e-21,-3.875980942315956e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,9.852679067989813e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,0.0001037527763401,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,7.663165888516232e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,0.0001037533365888,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0004921515355817,287.32470703125,294.1499938964844,297.29205322265625,292.1344299316406,293.4657287597656,296.2306213378906,282.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0020322871860116,1.2683816663638936e-08,0.0020322746131569,-0.0312985852360725,0.0,0.0,0.0,-0.0159967392683029,60.0,37.259986877441406,0.0,-7.51548583366457e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,9.852679067989813e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,0.0001037527763401,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,7.663165888516232e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,0.0001037533365888,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0004921515355817,287.32470703125,294.1499938964844,297.29205322265625,292.1344299316406,293.4657287597656,296.2306213378906,282.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0020322871860116,1.2683816663638936e-08,0.0020322746131569,-0.0312985852360725,0.0,0.0,0.0,-0.0159967392683029,60.0,37.259986877441406,0.0,-7.51548583366457e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,9.953478001989424e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.0001048142366926,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,7.74156505940482e-05,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.0001048147969413,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,0.0004971866728737,287.306640625,294.1499938964844,297.2345275878906,292.16748046875,293.4418334960937,296.496337890625,282.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566276127472,1.3151590927407142e-08,0.0012566144578158,-0.033300943672657,0.0,0.0,0.0,-0.0123093333095312,60.0,32.431156158447266,0.0,-7.670026036521449e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,9.953478001989424e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.0001048142366926,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,7.74156505940482e-05,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.0001048147969413,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,0.0004971866728737,287.306640625,294.1499938964844,297.2345275878906,292.16748046875,293.4418334960937,296.496337890625,282.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566276127472,1.3151590927407142e-08,0.0012566144578158,-0.033300943672657,0.0,0.0,0.0,-0.0123093333095312,60.0,32.431156158447266,0.0,-7.670026036521449e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,0.0001002527787932,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.000105570325104,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,7.797409489285201e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0001055708853527,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0005007732543163,287.2879638671875,294.1499938964844,297.175537109375,292.2071838378906,293.5127258300781,296.8117370605469,282.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849681401723046e-08,0.0010682749561965,-0.0353210568428039,0.0,0.0,0.0,-0.0116786789149045,60.0,25.52531623840332,0.0,-7.781058997125001e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,0.0001002527787932,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.000105570325104,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,7.797409489285201e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0001055708853527,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0005007732543163,287.2879638671875,294.1499938964844,297.175537109375,292.2071838378906,293.5127258300781,296.8117370605469,282.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849681401723046e-08,0.0010682749561965,-0.0353210568428039,0.0,0.0,0.0,-0.0116786789149045,60.0,25.52531623840332,0.0,-7.781058997125001e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,0.000100618439319,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0001059553906088,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397521972656,0.0,0.0,7.825850480003282e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,0.0001059559435816,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0005025998689234,287.2783508300781,294.1499938964844,297.1455993652344,292.2292785644531,293.5473022460937,296.8978576660156,282.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721845319494,1.4305248541290894e-08,0.0010721702128648,-0.0365125834941864,0.0,0.0,0.0,-0.0119045218452811,60.0,24.555496215820312,0.0,-7.837913074126845e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,0.000100997815025,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0001063548843376,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,7.85535667091608e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79913330078125,0.0,0.0,0.0001063554445863,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0005044949357397,287.2686462402344,294.1499938964844,297.1153564453125,292.2527160644531,293.5813903808594,296.9560546875,282.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076225657016,1.4777898904583252e-08,0.0010762108722701,-0.0377486273646354,0.0,0.0,0.0,-0.0121388304978609,60.0,23.9361515045166,0.0,-7.897117626498584e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,0.0001018000766634,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,0.0001071997103281,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,7.917755283415318e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,0.0001072002633009,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,0.000508502474986,287.2488098144531,294.1499938964844,297.05419921875,292.3033142089844,293.6482238769531,297.0132141113281,282.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777439799080646e-08,0.0010847577359527,-0.0403619930148124,0.0,0.0,0.0,-0.0126343443989753,60.0,23.13062858581543,0.0,-8.02305351044197e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,0.0001018000766634,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,0.0001071997103281,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,7.917755283415318e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,0.0001072002633009,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,0.000508502474986,287.2488098144531,294.1499938964844,297.05419921875,292.3033142089844,293.6482238769531,297.0132141113281,282.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777439799080646e-08,0.0010847577359527,-0.0403619930148124,0.0,0.0,0.0,-0.0126343443989753,60.0,23.13062858581543,0.0,-8.02305351044197e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,0.0001026511454256,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,0.0001080959336832,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,7.983949763001874e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.00010809647938,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0005127537879161,287.2284545898437,294.1499938964844,296.9922790527344,292.358154296875,293.7132263183594,297.015625,282.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334935128688,0.0,0.0,0.0,-0.0131600070744752,60.0,22.592273712158203,0.0,-8.157740438718974e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,0.0001026511454256,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,0.0001080959336832,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,7.983949763001874e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.00010809647938,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0005127537879161,287.2284545898437,294.1499938964844,296.9922790527344,292.358154296875,293.7132263183594,297.015625,282.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334935128688,0.0,0.0,0.0,-0.0131600070744752,60.0,22.592273712158203,0.0,-8.157740438718974e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0001035342429531,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.0001090258811018,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,8.052634802879766e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001090264267986,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,0.0005171651137061,287.2076416015625,294.1499938964844,296.9298095703125,292.4164733886719,293.7763366699219,296.9837646484375,282.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793808834804622e-08,0.0011032314505428,-0.0460083112120628,0.0,0.0,0.0,-0.0137054622173309,60.0,22.18955993652344,0.0,-8.298681564156143e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0001035342429531,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.0001090258811018,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,8.052634802879766e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001090264267986,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,0.0005171651137061,287.2076416015625,294.1499938964844,296.9298095703125,292.4164733886719,293.7763366699219,296.9837646484375,282.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793808834804622e-08,0.0011032314505428,-0.0460083112120628,0.0,0.0,0.0,-0.0137054622173309,60.0,22.18955993652344,0.0,-8.298681564156143e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001044283926603,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,0.0001099674700526,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,8.122180588543415e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,0.0001099680157494,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0005216316203586,287.1863098144531,294.1499938964844,296.8670959472656,292.4775390625,293.83740234375,296.9327392578125,282.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216606701288e-08,0.0011127567850053,-0.0489180199801921,0.0,0.0,0.0,-0.0142577532678842,60.0,22.39941024780273,0.0,-8.442618337767271e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001044283926603,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,0.0001099674700526,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,8.122180588543415e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,0.0001099680157494,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0005216316203586,287.1863098144531,294.1499938964844,296.8670959472656,292.4775390625,293.83740234375,296.9327392578125,282.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216606701288e-08,0.0011127567850053,-0.0489180199801921,0.0,0.0,0.0,-0.0142577532678842,60.0,22.39941024780273,0.0,-8.442618337767271e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,0.0001048718040692,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0001104344046325,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,8.156667900038883e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,0.0001104349430534,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,0.0005238465964794,287.1754455566406,294.1499938964844,296.8356628417969,292.5088806152344,293.8672180175781,296.9034423828125,283.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175001272931,1.9604634360348427e-08,0.0011174804531037,-0.0503604896366596,0.0,0.0,0.0,-0.0145316338166594,60.0,21.72831153869629,0.0,-8.51445420835262e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0001053078012773,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,0.0001108935321099,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,8.190578955691308e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.0001108940778067,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0005260244943201,287.1645202636719,294.1499938964844,296.8042907714844,292.5406188964844,293.8965759277344,296.87286376953125,283.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221453314647,2.0147874479903294e-08,0.0011221250751987,-0.0517785660922527,0.0,0.0,0.0,-0.0148009387776255,60.0,22.203054428100582,0.0,-8.585386268578078e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0001061427901731,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.0001117728170356,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,8.255522698163986e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,0.0001117733554565,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,0.0005301954806782,287.142333984375,294.1499938964844,296.7416381835937,292.60504150390625,293.95379638671875,296.80926513671875,283.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310414411127,2.118823694274852e-08,0.0011310202535241,-0.0544934645295143,0.0,0.0,0.0,-0.0153166865929961,60.0,22.001861572265625,0.0,-8.722049926745967e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0001061427901731,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.0001117728170356,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,8.255522698163986e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,0.0001117733554565,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,0.0005301954806782,287.142333984375,294.1499938964844,296.7416381835937,292.60504150390625,293.95379638671875,296.80926513671875,283.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310414411127,2.118823694274852e-08,0.0011310202535241,-0.0544934645295143,0.0,0.0,0.0,-0.0153166865929961,60.0,22.001861572265625,0.0,-8.722049926745967e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0001069000791176,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.000112570283818,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,8.314423030242324e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,0.0001125708222389,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0005339783965609,287.1197814941406,294.1499938964844,296.6794128417969,292.6700744628906,294.009033203125,296.7444763183594,283.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391098378226,2.2131787957846427e-08,0.0011390877189114,-0.0569547079503536,0.0,0.0,0.0,-0.0157844424247741,60.0,21.824352264404297,0.0,-8.846927102013069e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0001069000791176,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.000112570283818,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,8.314423030242324e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,0.0001125708222389,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0005339783965609,287.1197814941406,294.1499938964844,296.6794128417969,292.6700744628906,294.009033203125,296.7444763183594,283.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391098378226,2.2131787957846427e-08,0.0011390877189114,-0.0569547079503536,0.0,0.0,0.0,-0.0157844424247741,60.0,21.824352264404297,0.0,-8.846927102013069e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0001075803957064,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,0.0001132866964326,299.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,8.367336704395711e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001132872275775,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.0005373767926357,287.0968933105469,294.1499938964844,296.6177978515625,292.735107421875,294.0622863769531,296.6798400878906,283.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463576229289,2.2979417479973563e-08,0.0011463346891105,-0.0591648742556571,0.0,0.0,0.0,-0.0162046421319246,60.0,21.66469955444336,0.0,-8.95986573823393e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0001075803957064,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,0.0001132866964326,299.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,8.367336704395711e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001132872275775,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.0005373767926357,287.0968933105469,294.1499938964844,296.6177978515625,292.735107421875,294.0622863769531,296.6798400878906,283.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463576229289,2.2979417479973563e-08,0.0011463346891105,-0.0591648742556571,0.0,0.0,0.0,-0.0162046421319246,60.0,21.66469955444336,0.0,-8.95986573823393e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0001081604641512,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0001138975349022,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,8.41245346236974e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,0.0001138980660471,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0005402744282037,287.0737609863281,294.1499938964844,296.5570373535156,292.79949951171875,294.113525390625,296.6160888671875,283.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525379959493,2.370212470736989e-08,0.001152514363639,-0.0610486418008804,0.0,0.0,0.0,-0.0165629182010889,60.0,21.519981384277344,0.0,-9.056724081801805e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0001081604641512,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0001138975349022,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,8.41245346236974e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,0.0001138980660471,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0005402744282037,287.0737609863281,294.1499938964844,296.5570373535156,292.79949951171875,294.113525390625,296.6160888671875,283.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525379959493,2.370212470736989e-08,0.001152514363639,-0.0610486418008804,0.0,0.0,0.0,-0.0165629182010889,60.0,21.519981384277344,0.0,-9.056724081801805e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,0.0001083266834029,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.0001140725871664,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,8.425382111454383e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.0001140731037594,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,0.0005411048186942,287.0621032714844,294.1499938964844,296.5270690917969,292.8312683105469,294.1383361816406,296.58477783203125,283.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543091386556,2.3909189295068245e-08,0.0011542852735146,-0.0615882463753223,0.0,0.0,0.0,-0.0166655704379081,60.0,21.446121215820312,0.0,-9.08457096215898e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0001084109026123,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0001141612738138,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,8.431932656094432e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0001141617904067,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0005415255436673,287.0503845214844,294.1499938964844,296.49737548828125,292.8626708984375,294.1626281738281,296.5539245605469,283.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552064679563,2.40140547447254e-08,0.0011551824864,-0.0618615038692951,0.0,0.0,0.0,-0.0167175605893135,60.0,21.36727523803711,0.0,-9.098689446318532e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,0.0001083329552784,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,0.0001140792010119,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,8.425870328210294e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0001140797103289,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.0005411363090388,287.0269470214844,294.1499938964844,296.4390563964844,292.9239807128906,294.2096252441406,296.4937744140625,283.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543752625584,2.3916738811635696e-08,0.0011543512810021,-0.0616079196333885,0.0,0.0,0.0,-0.0166693218052387,60.0,21.191041946411133,0.0,-9.085587038271117e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,0.0001083329552784,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,0.0001140792010119,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,8.425870328210294e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0001140797103289,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.0005411363090388,287.0269470214844,294.1499938964844,296.4390563964844,292.9239807128906,294.2096252441406,296.4937744140625,283.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543752625584,2.3916738811635696e-08,0.0011543512810021,-0.0616079196333885,0.0,0.0,0.0,-0.0166693218052387,60.0,21.191041946411133,0.0,-9.085587038271117e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001079738140106,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.000113701018563,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,8.397937199333683e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.000113701520604,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0005393424653448,287.00347900390625,294.1499938964844,296.3822326660156,292.9829406738281,294.2544250488281,296.43585205078125,283.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505472939461,2.346899741212384e-08,0.0011505237780511,-0.0604410506784915,0.0,0.0,0.0,-0.0164473615586757,60.0,20.986040115356445,0.0,-9.025422542663365e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
