time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869200,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001079738140106,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.000113701018563,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,8.397937199333683e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.000113701520604,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0005393424653448,287.00347900390625,294.1499938964844,296.3822326660156,292.9829406738281,294.2544250488281,296.43585205078125,283.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505472939461,2.346899741212384e-08,0.0011505237780511,-0.0604410506784915,0.0,0.0,0.0,-0.0164473615586757,60.0,20.986040115356445,0.0,-9.025422542663365e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.0001075549516826,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,0.0001132599500124,299.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,8.365359826711938e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,0.0001132604447775,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,0.0005372503655962,286.9800720214844,294.1499938964844,296.32720947265625,293.0390014648437,294.2970275878906,296.380126953125,283.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.294684442460948e-08,0.0011460598325356,-0.0590799525380134,0.0,0.0,0.0,-0.0161885134875774,60.0,20.76980972290039,0.0,-8.95551224289193e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.0001075549516826,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,0.0001132599500124,299.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,8.365359826711938e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,0.0001132604447775,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,0.0005372503655962,286.9800720214844,294.1499938964844,296.32720947265625,293.0390014648437,294.2970275878906,296.380126953125,283.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.294684442460948e-08,0.0011460598325356,-0.0590799525380134,0.0,0.0,0.0,-0.0161885134875774,60.0,20.76980972290039,0.0,-8.95551224289193e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001070365615305,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0001127140640164,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,8.325040835188702e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.0001127145515056,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,0.0005346610560081,286.9567565917969,294.1499938964844,296.2742004394531,293.0915832519531,294.3375244140625,296.32647705078125,283.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,20.551008224487305,0.0,-8.86937030486479e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001070365615305,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0001127140640164,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,8.325040835188702e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.0001127145515056,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,0.0005346610560081,286.9567565917969,294.1499938964844,296.2742004394531,293.0915832519531,294.3375244140625,296.32647705078125,283.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,20.551008224487305,0.0,-8.86937030486479e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001067460107151,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0001124081099987,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,8.302443166030571e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,0.0001124085902119,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0005332097643986,286.9451599121094,294.1499938964844,296.24853515625,293.1164245605469,294.35699462890625,296.3005065917969,283.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938504346508125e-08,0.0011374392779543,-0.056450605392456,0.0,0.0,0.0,-0.0156886428594589,60.0,20.439796447753903,0.0,-8.821273667081186e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,0.0001064397365553,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0001120855886256,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,8.278621680801734e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,0.0001120860615628,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0005316799506545,286.9335632324219,294.1499938964844,296.22344970703125,293.14019775390625,294.3759765625,296.2751159667969,283.51190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556743945438945e-08,0.0011341753415763,-0.0554548241198062,0.0,0.0,0.0,-0.015499391593039,60.0,20.32756805419922,0.0,-8.770714998718179e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,0.0001057952249539,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001114069018512,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,8.228493970818818e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0001114073675125,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0005284606595523,286.9105529785156,294.1499938964844,296.1751403808594,293.1843566894531,294.41241455078125,296.2261962890625,283.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273280251771,2.0753422091956963e-08,0.0011273071868345,-0.0533589199185371,0.0,0.0,0.0,-0.0151011552661657,60.0,20.10113906860352,0.0,-8.664800077440304e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,0.0001057952249539,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001114069018512,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,8.228493970818818e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0001114073675125,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0005284606595523,286.9105529785156,294.1499938964844,296.1751403808594,293.1843566894531,294.41241455078125,296.2261962890625,283.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273280251771,2.0753422091956963e-08,0.0011273071868345,-0.0533589199185371,0.0,0.0,0.0,-0.0151011552661657,60.0,20.10113906860352,0.0,-8.664800077440304e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.000105132254248,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,0.0001107087737182,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,8.176929986802861e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001107092321035,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0005251491675153,286.8877258300781,294.1499938964844,296.1295166015625,293.2235717773437,294.4469909667969,296.17987060546875,283.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202623136341,1.992710707554579e-08,0.0011202424066141,-0.0512023009359836,0.0,0.0,0.0,-0.0146915195509791,60.0,19.90163803100586,0.0,-8.556524022651504e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.000105132254248,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,0.0001107087737182,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,8.176929986802861e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001107092321035,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0005251491675153,286.8877258300781,294.1499938964844,296.1295166015625,293.2235717773437,294.4469909667969,296.17987060546875,283.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202623136341,1.992710707554579e-08,0.0011202424066141,-0.0512023009359836,0.0,0.0,0.0,-0.0146915195509791,60.0,19.90163803100586,0.0,-8.556524022651504e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.0001044761374942,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,0.0001100178560591,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,8.125898602884263e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,0.0001100183071685,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0005218718433752,286.8651428222656,294.1499938964844,296.0868530273437,293.2573547363281,294.4794311523437,296.1365966796875,283.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132694780826,1.910933633553213e-08,0.0011132503859698,-0.0490672960877418,0.0,0.0,0.0,-0.0142861185595393,60.0,19.73744201660156,0.0,-8.450037114471345e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.0001044761374942,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,0.0001100178560591,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,8.125898602884263e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,0.0001100183071685,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0005218718433752,286.8651428222656,294.1499938964844,296.0868530273437,293.2573547363281,294.4794311523437,296.1365966796875,283.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132694780826,1.910933633553213e-08,0.0011132503859698,-0.0490672960877418,0.0,0.0,0.0,-0.0142861185595393,60.0,19.73744201660156,0.0,-8.450037114471345e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0001038485934259,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0001093570390366,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,8.077090751612559e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001093574755941,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0005187373026274,286.8428039550781,294.1499938964844,296.0473327636719,293.2851867675781,294.5102233886719,296.0960693359375,283.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065810685977,1.8327193984646328e-08,0.0011065626749768,-0.047024693340063,0.0,0.0,0.0,-0.0138983791694045,60.0,19.562530517578125,0.0,-8.348812485792224e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0001038485934259,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0001093570390366,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,8.077090751612559e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001093574755941,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0005187373026274,286.8428039550781,294.1499938964844,296.0473327636719,293.2851867675781,294.5102233886719,296.0960693359375,283.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065810685977,1.8327193984646328e-08,0.0011065626749768,-0.047024693340063,0.0,0.0,0.0,-0.0138983791694045,60.0,19.562530517578125,0.0,-8.348812485792224e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0001035473469528,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0001090398218366,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,8.053660712903365e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0001090402511181,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,0.0005172326345928,286.83172607421875,294.1499938964844,296.02880859375,293.2967529296875,294.5250549316406,296.0768127441406,283.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033706832677,1.7951736097643334e-08,0.0011033526388928,-0.0460439585149288,0.0,0.0,0.0,-0.0137122506275773,60.0,19.476152420043945,0.0,-8.300437315256205e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001032617365126,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001087390555767,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,8.031446486711502e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0001087394848582,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0005158060230314,286.8206787109375,294.1499938964844,296.0111694335937,293.306640625,294.5395202636719,296.05828857421875,283.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003265390172,1.7595757739741202e-08,0.0011003089603036,-0.0451139844954013,0.0,0.0,0.0,-0.0135357789695262,60.0,19.389698028564453,0.0,-8.254701100440799e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001027392136165,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.000108188825834,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,7.990805897861719e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0001081892478396,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0005131960497237,286.7987976074219,294.1499938964844,295.9786682128906,293.3212280273437,294.56744384765625,296.0236511230469,283.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944504466209764e-08,0.0010947404662147,-0.0434123277664184,0.0,0.0,0.0,-0.0132129257544875,60.0,19.21759414672852,0.0,-8.171355148078875e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001027392136165,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.000108188825834,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,7.990805897861719e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0001081892478396,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0005131960497237,286.7987976074219,294.1499938964844,295.9786682128906,293.3212280273437,294.56744384765625,296.0236511230469,283.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944504466209764e-08,0.0010947404662147,-0.0434123277664184,0.0,0.0,0.0,-0.0132129257544875,60.0,19.21759414672852,0.0,-8.171355148078875e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001022811266011,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0001077064516721,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,7.955177716212347e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001077068664017,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.0005109079065732,286.7771301269531,294.1499938964844,295.95001220703125,293.3283996582031,294.5941772460937,295.9920349121094,283.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898744221776,1.6373547850889736e-08,0.0010898580076172,-0.0419201701879501,0.0,0.0,0.0,-0.0129298763349652,60.0,19.04711532592773,0.0,-8.098632520159299e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001022811266011,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0001077064516721,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,7.955177716212347e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001077068664017,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.0005109079065732,286.7771301269531,294.1499938964844,295.95001220703125,293.3283996582031,294.5941772460937,295.9920349121094,283.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898744221776,1.6373547850889736e-08,0.0010898580076172,-0.0419201701879501,0.0,0.0,0.0,-0.0129298763349652,60.0,19.04711532592773,0.0,-8.098632520159299e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,0.0001018712573568,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0001072748491424,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,7.923299563117325e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.000107275256596,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.0005088606849312,286.7556457519531,294.1499938964844,295.9237365722656,293.33184814453125,294.6197814941406,295.96337890625,283.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862685387446618e-08,0.0010854902211576,-0.0405848361551761,0.0,0.0,0.0,-0.0126766227185726,60.0,18.88015365600586,0.0,-8.033839549170808e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,0.0001018712573568,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0001072748491424,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,7.923299563117325e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.000107275256596,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.0005088606849312,286.7556457519531,294.1499938964844,295.9237365722656,293.33184814453125,294.6197814941406,295.96337890625,283.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862685387446618e-08,0.0010854902211576,-0.0405848361551761,0.0,0.0,0.0,-0.0126766227185726,60.0,18.88015365600586,0.0,-8.033839549170808e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0001014812733046,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0001068641795427,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,7.892967551015317e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0001068645797204,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0005069127655588,286.7344665527344,294.1499938964844,295.898193359375,293.3355712890625,294.6441345214844,295.9367980957031,283.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813494445756,1.5376603101913133e-08,0.0010813340777531,-0.0393140725791454,0.0,0.0,0.0,-0.0124356523156166,60.0,18.72076797485352,0.0,-7.97243089323274e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0001014812733046,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0001068641795427,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,7.892967551015317e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0001068645797204,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0005069127655588,286.7344665527344,294.1499938964844,295.898193359375,293.3355712890625,294.6441345214844,295.9367980957031,283.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813494445756,1.5376603101913133e-08,0.0010813340777531,-0.0393140725791454,0.0,0.0,0.0,-0.0124356523156166,60.0,18.72076797485352,0.0,-7.97243089323274e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001012935681501,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0001066665281541,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,7.878368342062458e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0001066669210558,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0005059752147644,286.72393798828125,294.1499938964844,295.8857116699219,293.3375244140625,294.6559143066406,295.9240417480469,283.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793491965159,1.5142651577093602e-08,0.0010793340625241,-0.0387023873627185,0.0,0.0,0.0,-0.0123196756467223,60.0,18.644210815429688,0.0,-7.942958291096147e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0001011110725812,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0001064743555616,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,7.86417440394871e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0001064747484633,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0005050636827945,286.7135009765625,294.1499938964844,295.8733825683594,293.33953857421875,294.6674194335937,295.9115600585937,283.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774041293188,1.491518730745156e-08,0.0010773892281576,-0.038107618689537,0.0,0.0,0.0,-0.0122069120407104,60.0,18.569725036621094,0.0,-7.914355393268124e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,0.000100760749774,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,0.0001061054572346,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,7.836927397875115e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0001061058428604,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0005033138440921,286.6927490234375,294.1499938964844,295.8492736816406,293.3436584472656,294.68975830078125,295.8871459960937,283.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736695257946,1.4478537480044906e-08,0.0010736550902947,-0.0369657725095748,0.0,0.0,0.0,-0.0119904447346925,60.0,18.42620086669922,0.0,-7.85959315408036e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,0.000100760749774,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,0.0001061054572346,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,7.836927397875115e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0001061058428604,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0005033138440921,286.6927490234375,294.1499938964844,295.8492736816406,293.3436584472656,294.68975830078125,295.8871459960937,283.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736695257946,1.4478537480044906e-08,0.0010736550902947,-0.0369657725095748,0.0,0.0,0.0,-0.0119904447346925,60.0,18.42620086669922,0.0,-7.85959315408036e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001004327787086,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0001057600966305,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,7.811419345671311e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,0.0001057604749803,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0005016757058911,286.6722412109375,294.1499938964844,295.8258056640625,293.34796142578125,294.7111511230469,295.86358642578125,283.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701739229261,1.4069749809664245e-08,0.0010701598366722,-0.0358966551721096,0.0,0.0,0.0,-0.0117877917364239,60.0,18.290956497192383,0.0,-7.808497315409113e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001004327787086,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0001057600966305,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,7.811419345671311e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,0.0001057604749803,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0005016757058911,286.6722412109375,294.1499938964844,295.8258056640625,293.34796142578125,294.7111511230469,295.86358642578125,283.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701739229261,1.4069749809664245e-08,0.0010701598366722,-0.0358966551721096,0.0,0.0,0.0,-0.0117877917364239,60.0,18.290956497192383,0.0,-7.808497315409113e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,0.0001001260461634,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,0.0001054370950441,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,7.787562208250165e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.000105437466118,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0005001435638405,286.6519775390625,294.1499938964844,295.8029479980469,293.3523864746094,294.73162841796875,295.8407287597656,283.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669042821973,1.368741919804961e-08,0.0010668906616047,-0.0348966270685195,0.0,0.0,0.0,-0.0115982545539736,60.0,18.163551330566406,0.0,-7.760858267147341e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,0.0001001260461634,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,0.0001054370950441,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,7.787562208250165e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.000105437466118,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0005001435638405,286.6519775390625,294.1499938964844,295.8029479980469,293.3523864746094,294.73162841796875,295.8407287597656,283.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669042821973,1.368741919804961e-08,0.0010668906616047,-0.0348966270685195,0.0,0.0,0.0,-0.0115982545539736,60.0,18.163551330566406,0.0,-7.760858267147341e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.984105417970568e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,0.0001051369908964,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,7.765396730974317e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,0.0001051373619702,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,0.0004987200954928,286.6319580078125,294.1499938964844,295.7806701660156,293.3568725585937,294.751220703125,295.8184814453125,283.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638666572049,1.3332196679982644e-08,0.0010638532694429,-0.0339674055576324,0.0,0.0,0.0,-0.011422156356275,60.0,18.043777465820312,0.0,-7.716727878914753e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.984105417970568e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,0.0001051369908964,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,7.765396730974317e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,0.0001051373619702,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,0.0004987200954928,286.6319580078125,294.1499938964844,295.7806701660156,293.3568725585937,294.751220703125,295.8184814453125,283.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638666572049,1.3332196679982644e-08,0.0010638532694429,-0.0339674055576324,0.0,0.0,0.0,-0.011422156356275,60.0,18.043777465820312,0.0,-7.716727878914753e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,9.970895916922018e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,0.0001049978964147,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,7.75512307882309e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001049982602125,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0004980603116564,286.6220703125,294.1499938964844,295.7697448730469,293.3591613769531,294.7605895996094,295.8076477050781,283.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062458846718,1.3167546164538637e-08,0.0010624456917867,-0.033536672592163,0.0,0.0,0.0,-0.0113405333831906,60.0,17.98748016357422,0.0,-7.696315407201838e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,9.958058217307551e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0001048627091222,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,7.745137554593384e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,0.0001048630729201,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0004974190960638,286.6122131347656,294.1499938964844,295.7589416503906,293.3614196777344,294.7698059082031,295.7969055175781,283.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610911995172,1.3007523946839685e-08,0.0010610782774165,-0.0331180244684219,0.0,0.0,0.0,-0.0112612079828977,60.0,17.93267822265625,0.0,-7.676502633557902e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,9.933533874573186e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,0.0001046044635586,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,7.726063631707802e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,0.0001046048200805,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,0.0004961941740475,286.5926513671875,294.1499938964844,295.7377319335937,293.3659973144531,294.78778076171875,295.77569580078125,283.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584759293124,1.2701830698347294e-08,0.0010584632400423,-0.0323182344436645,0.0,0.0,0.0,-0.0111096575856208,60.0,17.8267765045166,0.0,-7.638725207925745e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,9.933533874573186e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,0.0001046044635586,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,7.726063631707802e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,0.0001046048200805,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,0.0004961941740475,286.5926513671875,294.1499938964844,295.7377319335937,293.3659973144531,294.78778076171875,295.77569580078125,283.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584759293124,1.2701830698347294e-08,0.0010584632400423,-0.0323182344436645,0.0,0.0,0.0,-0.0111096575856208,60.0,17.8267765045166,0.0,-7.638725207925745e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
