time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871540,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,9.911377856042236e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0001043711599777,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,7.70883125369437e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0001043715092237,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0004950875299982,286.5733642578125,294.1499938964844,295.7170104980469,293.3705749511719,294.804931640625,295.7550048828125,283.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561142116785,1.242565339509838e-08,0.001056101755239,-0.0315956100821495,0.0,0.0,0.0,-0.0109727447852492,60.0,17.728174209594727,0.0,-7.60467457894265e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,9.911377856042236e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0001043711599777,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,7.70883125369437e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0001043715092237,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0004950875299982,286.5733642578125,294.1499938964844,295.7170104980469,293.3705749511719,294.804931640625,295.7550048828125,283.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561142116785,1.242565339509838e-08,0.001056101755239,-0.0315956100821495,0.0,0.0,0.0,-0.0109727447852492,60.0,17.728174209594727,0.0,-7.60467457894265e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,9.891181252896786e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,0.0001041584837366,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,7.693123916396871e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0001041588329826,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0004940787330269,286.5543212890625,294.1499938964844,295.6967163085937,293.3750915527344,294.8212890625,295.7347717285156,283.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539612267166,1.217389655749912e-08,0.0010539491195231,-0.0309368409216403,0.0,0.0,0.0,-0.0108479391783475,60.0,17.635953903198242,0.0,-7.573702021090868e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,9.891181252896786e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,0.0001041584837366,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,7.693123916396871e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0001041588329826,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0004940787330269,286.5543212890625,294.1499938964844,295.6967163085937,293.3750915527344,294.8212890625,295.7347717285156,283.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539612267166,1.217389655749912e-08,0.0010539491195231,-0.0309368409216403,0.0,0.0,0.0,-0.0108479391783475,60.0,17.635953903198242,0.0,-7.573702021090868e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.87284365692176e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001039653870975,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,7.678860856685787e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0001039657290675,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0004931628354825,286.5355224609375,294.1499938964844,295.6768493652344,293.3795166015625,294.83697509765625,295.7149353027344,284.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520063806325,1.1945298972193541e-08,0.0010519945062696,-0.0303386393934488,0.0,0.0,0.0,-0.0107346139848232,60.0,17.549589157104492,0.0,-7.5456327408574e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.87284365692176e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001039653870975,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,7.678860856685787e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0001039657290675,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0004931628354825,286.5355224609375,294.1499938964844,295.6768493652344,293.3795166015625,294.83697509765625,295.7149353027344,284.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520063806325,1.1945298972193541e-08,0.0010519945062696,-0.0303386393934488,0.0,0.0,0.0,-0.0107346139848232,60.0,17.549589157104492,0.0,-7.5456327408574e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,9.864550520433112e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.0001038780537783,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,7.672410720260814e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,0.0001038783957483,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.0004927486297674,286.5262145996094,294.1499938964844,295.66705322265625,293.3816833496094,294.8444519042969,295.7051696777344,284.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511230211704,1.1841912339605189e-08,0.0010511111468076,-0.0300680827349424,0.0,0.0,0.0,-0.0106833642348647,60.0,17.509109497070312,0.0,-7.532954526823232e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,9.856430551735684e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,0.0001037925540003,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.666095916647464e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0001037928886944,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,0.0004923430387862,286.5169677734375,294.1499938964844,295.6573486328125,293.3838195800781,294.85186767578125,295.6954650878906,284.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050257938914,1.1740687533290384e-08,0.0010502461809664,-0.0298031773418188,0.0,0.0,0.0,-0.0106331864371895,60.0,17.469358444213867,0.0,-7.520552713913278e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,9.841239079833032e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0001036325920722,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,7.654280489077792e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0001036329194903,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,0.0004915843019261,286.49859619140625,294.1499938964844,295.63818359375,293.3879699707031,294.8663024902344,295.6762390136719,284.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486366227269,1.1551300360679306e-08,0.00104862509761,-0.0293075367808341,0.0,0.0,0.0,-0.0105392904952168,60.0,17.392730712890625,0.0,-7.497376230958255e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,9.841239079833032e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0001036325920722,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,7.654280489077792e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0001036329194903,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,0.0004915843019261,286.49859619140625,294.1499938964844,295.63818359375,293.3879699707031,294.8663024902344,295.6762390136719,284.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486366227269,1.1551300360679306e-08,0.00104862509761,-0.0293075367808341,0.0,0.0,0.0,-0.0105392904952168,60.0,17.392730712890625,0.0,-7.497376230958255e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,9.828361362451687e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0001034969827742,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,7.644264405826107e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,0.0001034973101923,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0004909411072731,286.4805603027344,294.1499938964844,295.61932373046875,293.3919372558594,294.8798217773437,295.6574401855469,284.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472637368366,1.1390743459571697e-08,0.001047252328135,-0.0288873296231031,0.0,0.0,0.0,-0.0104596959426999,60.0,17.322702407836914,0.0,-7.47775601439571e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,9.828361362451687e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0001034969827742,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,7.644264405826107e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,0.0001034973101923,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0004909411072731,286.4805603027344,294.1499938964844,295.61932373046875,293.3919372558594,294.8798217773437,295.6574401855469,284.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472637368366,1.1390743459571697e-08,0.001047252328135,-0.0288873296231031,0.0,0.0,0.0,-0.0104596959426999,60.0,17.322702407836914,0.0,-7.47775601439571e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,9.816249075811356e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001033694425132,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,7.634844223503023e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0001033697626553,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0004903361550532,286.462646484375,294.1499938964844,295.6007385253906,293.3956604003906,294.8930358886719,295.6387634277344,284.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459719924256,1.1239722930156404e-08,0.0010459608165547,-0.0284920651465654,0.0,0.0,0.0,-0.0103848278522491,60.0,17.255084991455078,0.0,-7.459323825287356e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,9.816249075811356e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001033694425132,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,7.634844223503023e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0001033697626553,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0004903361550532,286.462646484375,294.1499938964844,295.6007385253906,293.3956604003906,294.8930358886719,295.6387634277344,284.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459719924256,1.1239722930156404e-08,0.0010459608165547,-0.0284920651465654,0.0,0.0,0.0,-0.0103848278522491,60.0,17.255084991455078,0.0,-7.459323825287356e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,9.806382877286524e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0001032655563903,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,7.627170998603106e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0001032658692565,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0004898434272035,286.44512939453125,294.1499938964844,295.5823974609375,293.3991394042969,294.9053039550781,295.6204833984375,284.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449200635775,1.111669867270848e-08,0.001044909004122,-0.0281700659543275,0.0,0.0,0.0,-0.0103238401934504,60.0,17.193693161010742,0.0,-7.444325689220932e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,9.806382877286524e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0001032655563903,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,7.627170998603106e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0001032658692565,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0004898434272035,286.44512939453125,294.1499938964844,295.5823974609375,293.3991394042969,294.9053039550781,295.6204833984375,284.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449200635775,1.111669867270848e-08,0.001044909004122,-0.0281700659543275,0.0,0.0,0.0,-0.0103238401934504,60.0,17.193693161010742,0.0,-7.444325689220932e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,9.8016404081136e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001032156142173,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,7.623482088092715e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,0.0001032159270835,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0004896065220236,286.4363708496094,294.1499938964844,295.57330322265625,293.4007873535156,294.9113464355469,295.6113586425781,284.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044415985234,1.1057557536275908e-08,0.0010444049257785,-0.0280152671039104,0.0,0.0,0.0,-0.0102945296093821,60.0,17.163637161254883,0.0,-7.43712149642306e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,9.79733158601448e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001031702413456,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,7.620130782015622e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0001031705542118,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,0.0004893913283012,286.427734375,294.1499938964844,295.5642395019531,293.4023132324219,294.9172058105469,295.602294921875,284.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439561447128,1.100382363006247e-08,0.0010439452016726,-0.0278746224939823,0.0,0.0,0.0,-0.0102678900584578,60.0,17.13465690612793,0.0,-7.430578108369448e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,9.78940588538535e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0001030867861118,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,7.613966590724885e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,0.0001030870989779,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,0.000488995516207,286.4105224609375,294.1499938964844,295.5462951660156,293.4051818847656,294.9286804199219,295.5842590332031,284.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431093396618,1.0904977365555624e-08,0.0010430983966216,-0.0276158954948186,0.0,0.0,0.0,-0.0102188801392912,60.0,17.078454971313477,0.0,-7.4185500409385e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,9.78940588538535e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0001030867861118,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,7.613966590724885e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,0.0001030870989779,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,0.000488995516207,286.4105224609375,294.1499938964844,295.5462951660156,293.4051818847656,294.9286804199219,295.5842590332031,284.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431093396618,1.0904977365555624e-08,0.0010430983966216,-0.0276158954948186,0.0,0.0,0.0,-0.0102188801392912,60.0,17.078454971313477,0.0,-7.4185500409385e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,9.783207497093828e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.000103021520772,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,7.609146268805489e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001030218263622,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0004886859678663,286.3936462402344,294.1499938964844,295.5284423828125,293.4076843261719,294.9393310546875,295.56646728515625,284.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424482170492,1.082765432869337e-08,0.0010424373904243,-0.0274134986102581,0.0,0.0,0.0,-0.0101805487647652,60.0,17.026769638061523,0.0,-7.409147428916185e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,9.783207497093828e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.000103021520772,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,7.609146268805489e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001030218263622,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0004886859678663,286.3936462402344,294.1499938964844,295.5284423828125,293.4076843261719,294.9393310546875,295.56646728515625,284.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424482170492,1.082765432869337e-08,0.0010424373904243,-0.0274134986102581,0.0,0.0,0.0,-0.0101805487647652,60.0,17.026769638061523,0.0,-7.409147428916185e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,9.777569357538596e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001029621489578,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,7.604760321555659e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0001029624472721,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0004884044174104,286.3768920898437,294.1499938964844,295.5107116699219,293.4097595214844,294.9497375488281,295.5486755371094,284.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418463498353,1.0757307045139441e-08,0.0010418355232104,-0.0272293612360954,0.0,0.0,0.0,-0.010145672596991,60.0,16.976408004760742,0.0,-7.400598889262255e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,9.777569357538596e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001029621489578,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,7.604760321555659e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0001029624472721,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0004884044174104,286.3768920898437,294.1499938964844,295.5107116699219,293.4097595214844,294.9497375488281,295.5486755371094,284.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418463498353,1.0757307045139441e-08,0.0010418355232104,-0.0272293612360954,0.0,0.0,0.0,-0.010145672596991,60.0,16.976408004760742,0.0,-7.400598889262255e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,9.773576311999932e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0001029201084747,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,7.601655670441687e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.000102920406789,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.0004882050561718,286.3605041503906,294.1499938964844,295.4930419921875,293.4114074707031,294.9593200683594,295.5310363769531,284.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414203861728,1.0707474018545328e-08,0.0010414096759632,-0.0270989183336496,0.0,0.0,0.0,-0.0101209701970219,60.0,16.929969787597656,0.0,-7.394545775696315e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,9.773576311999932e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0001029201084747,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,7.601655670441687e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.000102920406789,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.0004882050561718,286.3605041503906,294.1499938964844,295.4930419921875,293.4114074707031,294.9593200683594,295.5310363769531,284.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414203861728,1.0707474018545328e-08,0.0010414096759632,-0.0270989183336496,0.0,0.0,0.0,-0.0101209701970219,60.0,16.929969787597656,0.0,-7.394545775696315e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,9.771778422873469e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.000102901176433,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,7.600257231388241e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.0001029014747473,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0004881152708549,286.35235595703125,294.1499938964844,295.4842224121094,293.4120483398437,294.96405029296875,295.5222473144531,284.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685028861701085e-08,0.001041218987666,-0.0270401630550622,0.0,0.0,0.0,-0.0101098492741584,60.0,16.907209396362305,0.0,-7.39182013376194e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,9.770263568498194e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.000102885220258,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,7.599078526254743e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0001028855185722,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0004880396008957,286.3442687988281,294.1499938964844,295.47540283203125,293.4125671386719,294.9685974121094,295.513427734375,284.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666103555934114e-08,0.0010410571703687,-0.0269906241446733,0.0,0.0,0.0,-0.0101004671305418,60.0,16.885034561157227,0.0,-7.389522238554491e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,9.767767187440768e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,0.000102858946775,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,7.59713802835904e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,0.0001028592378133,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0004879150073975,286.3282165527344,294.1499938964844,295.4577941894531,293.4132385253906,294.9774780273437,295.495849609375,284.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634919611618445e-08,0.0010407890658825,-0.0269089937210083,0.0,0.0,0.0,-0.0100849997252225,60.0,16.84174919128418,0.0,-7.385737177401097e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,9.767767187440768e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,0.000102858946775,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,7.59713802835904e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,0.0001028592378133,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0004879150073975,286.3282165527344,294.1499938964844,295.4577941894531,293.4132385253906,294.9774780273437,295.495849609375,284.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634919611618445e-08,0.0010407890658825,-0.0269089937210083,0.0,0.0,0.0,-0.0100849997252225,60.0,16.84174919128418,0.0,-7.385737177401097e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,9.76650626398623e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001028456681524,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,7.596156501676887e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0001028459519147,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.0004878520558122,286.3124694824219,294.1499938964844,295.44012451171875,293.4133605957031,294.9856872558594,295.4782409667969,284.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406647343188,1.0619118917531978e-08,0.0010406540241092,-0.0268676336854696,0.0,0.0,0.0,-0.0100771682336926,60.0,16.800851821899414,0.0,-7.38381942255728e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,9.76650626398623e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001028456681524,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,7.596156501676887e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0001028459519147,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.0004878520558122,286.3124694824219,294.1499938964844,295.44012451171875,293.4133605957031,294.9856872558594,295.4782409667969,284.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406647343188,1.0619118917531978e-08,0.0010406540241092,-0.0268676336854696,0.0,0.0,0.0,-0.0100771682336926,60.0,16.800851821899414,0.0,-7.38381942255728e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,9.765854338184e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0001028388069244,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,7.59565009502694e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0001028390906867,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0004878195759374,286.296875,294.1499938964844,295.42236328125,293.41290283203125,294.9935913085937,295.4606018066406,284.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405943030491,1.0610915701647627e-08,0.0010405837092548,-0.0268461611121892,0.0,0.0,0.0,-0.0100731002166867,60.0,16.76106071472168,0.0,-7.382823952184482e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,9.765854338184e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0001028388069244,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,7.59565009502694e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0001028390906867,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0004878195759374,286.296875,294.1499938964844,295.42236328125,293.41290283203125,294.9935913085937,295.4606018066406,284.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405943030491,1.0610915701647627e-08,0.0010405837092548,-0.0268461611121892,0.0,0.0,0.0,-0.0100731002166867,60.0,16.76106071472168,0.0,-7.382823952184482e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.766191215021536e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0001028423575917,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,7.595912029501051e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001028426340781,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,0.0004878364561591,286.28155517578125,294.1499938964844,295.4045104980469,293.4118347167969,295.0009155273437,295.44287109375,284.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406295768916,1.0615027079552421e-08,0.0010406189830973,-0.0268569216132164,0.0,0.0,0.0,-0.0100751388818025,60.0,16.722808837890625,0.0,-7.383322753184984e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.766191215021536e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0001028423575917,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,7.595912029501051e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001028426340781,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,0.0004878364561591,286.28155517578125,294.1499938964844,295.4045104980469,293.4118347167969,295.0009155273437,295.44287109375,284.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406295768916,1.0615027079552421e-08,0.0010406189830973,-0.0268569216132164,0.0,0.0,0.0,-0.0100751388818025,60.0,16.722808837890625,0.0,-7.383322753184984e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.766684524947776e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0001028475599014,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,7.59629620006308e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0001028478363878,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004878611362073,286.27398681640625,294.1499938964844,295.3955383300781,293.4110412597656,295.00439453125,295.4339599609375,284.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406826622784,1.0621138635258376e-08,0.0010406720684841,-0.0268729217350482,0.0,0.0,0.0,-0.0100781731307506,60.0,16.70418357849121,0.0,-7.384064559801119e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.76731244008988e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,0.0001028541737468,299.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,7.596784416818991e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001028544502332,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0004878925392404,286.2664794921875,294.1499938964844,295.38653564453125,293.4100952148437,295.0077819824219,295.4250183105469,284.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407493682578,1.0628921742750208e-08,0.0010407387744635,-0.0268932934850454,0.0,0.0,0.0,-0.0100820316001772,60.0,16.685766220092773,0.0,-7.385008871096943e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.768958989297972e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0001028715123538,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,7.598064985359088e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0001028717815643,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0004879748448729,286.2515563964844,294.1499938964844,295.3683776855469,293.4076843261719,295.0143127441406,295.4071044921875,284.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409228270873,1.0649352510938572e-08,0.001040912233293,-0.0269467756152153,0.0,0.0,0.0,-0.0100921541452407,60.0,16.649385452270508,0.0,-7.387488665244747e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
