time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873880,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.768958989297972e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0001028715123538,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,7.598064985359088e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0001028717815643,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0004879748448729,286.2515563964844,294.1499938964844,295.3683776855469,293.4076843261719,295.0143127441406,295.4071044921875,284.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409228270873,1.0649352510938572e-08,0.001040912233293,-0.0269467756152153,0.0,0.0,0.0,-0.0100921541452407,60.0,16.649385452270508,0.0,-7.387488665244747e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.772313933353872e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.00010290685168,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,7.600674871355295e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.0001029071208904,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0004881425120402,286.2369079589844,294.1499938964844,295.3500061035156,293.404541015625,295.020263671875,295.3889465332031,284.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412798728793,1.0691081797631341e-08,0.0010412691626697,-0.0270560085773468,0.0,0.0,0.0,-0.0101128416135907,60.0,16.614656448364258,0.0,-7.392554834950715e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.772313933353872e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.00010290685168,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,7.600674871355295e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.0001029071208904,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0004881425120402,286.2369079589844,294.1499938964844,295.3500061035156,293.404541015625,295.020263671875,295.3889465332031,284.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412798728793,1.0691081797631341e-08,0.0010412691626697,-0.0270560085773468,0.0,0.0,0.0,-0.0101128416135907,60.0,16.614656448364258,0.0,-7.392554834950715e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.785546717466788e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0001030462008202,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,7.610967440996319e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001030464627547,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0004888035473413,286.2224426269531,294.1499938964844,295.3316955566406,293.4010009765625,295.0258483886719,295.3705749511719,284.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426888475194,1.0855877086157761e-08,0.0010426780208945,-0.0274873748421669,0.0,0.0,0.0,-0.0101945362985134,60.0,16.590595245361328,0.0,-7.412579350329906e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.785546717466788e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0001030462008202,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,7.610967440996319e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001030464627547,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0004888035473413,286.2224426269531,294.1499938964844,295.3316955566406,293.4010009765625,295.0258483886719,295.3705749511719,284.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426888475194,1.0855877086157761e-08,0.0010426780208945,-0.0274873748421669,0.0,0.0,0.0,-0.0101945362985134,60.0,16.590595245361328,0.0,-7.412579350329906e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,9.81204502750188e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0001033252483466,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,7.631577318534255e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0001033255030051,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0004901272477582,286.2082214355469,294.1499938964844,295.31378173828125,293.3973999023437,295.03094482421875,295.3519287109375,284.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455136653035,1.118597481308825e-08,0.0010455024894326,-0.0283513870090246,0.0,0.0,0.0,-0.0103581892326474,60.0,16.583017349243164,-0.0,-7.452769779092705e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,9.81204502750188e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0001033252483466,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,7.631577318534255e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0001033255030051,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0004901272477582,286.2082214355469,294.1499938964844,295.31378173828125,293.3973999023437,295.03094482421875,295.3519287109375,284.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455136653035,1.118597481308825e-08,0.0010455024894326,-0.0283513870090246,0.0,0.0,0.0,-0.0103581892326474,60.0,16.583017349243164,-0.0,-7.452769779092705e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,9.82719793682918e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0001034848100971,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,7.64336291467771e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0001034850720316,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0004908841801807,286.2011108398437,294.1499938964844,295.304931640625,293.39556884765625,295.0334167480469,295.342529296875,284.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471310233697,1.1374742925340796e-08,0.0010471196146681,-0.0288454480469226,0.0,0.0,0.0,-0.0104517843574285,60.0,16.58258628845215,-0.0,-7.475801311329634e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,9.847581532085314e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,0.0001036994653986,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,7.659217226319015e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.0001036997200571,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.000491902406793,286.1940612792969,294.1499938964844,295.2961730957031,293.3937683105469,295.03582763671875,295.3330993652344,284.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492983274161,1.162868112913884e-08,0.0010492868022993,-0.0295100510120391,0.0,0.0,0.0,-0.0105776507407426,60.0,16.58546257019043,-0.0,-7.506841370741314e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.903065074468032e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.000104283732071,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,7.702370203332976e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0001042839867295,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,0.0004946739645674,286.1801147460937,294.1499938964844,295.2789001464844,293.3900756835937,295.0402526855469,295.3140563964844,284.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552075691521,1.2319925524195696e-08,0.001055195229128,-0.0313189588487148,0.0,0.0,0.0,-0.0109203187748789,60.0,16.614017486572266,-0.0,-7.59166027819447e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.903065074468032e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.000104283732071,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,7.702370203332976e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0001042839867295,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,0.0004946739645674,286.1801147460937,294.1499938964844,295.2789001464844,293.3900756835937,295.0402526855469,295.3140563964844,284.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552075691521,1.2319925524195696e-08,0.001055195229128,-0.0313189588487148,0.0,0.0,0.0,-0.0109203187748789,60.0,16.614017486572266,-0.0,-7.59166027819447e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.970191604224964e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.0001049906131811,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,7.754580292385072e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0001049908678396,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,0.0004980271332897,286.1662902832031,294.1499938964844,295.26190185546875,293.3863830566406,295.0443420410156,295.294921875,284.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623602429404,1.3156261857716345e-08,0.0010623470880091,-0.033507153391838,0.0,0.0,0.0,-0.0113349296152591,60.0,16.662487030029297,-0.0,-7.694917769640598e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.970191604224964e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.0001049906131811,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,7.754580292385072e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0001049908678396,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,0.0004980271332897,286.1662902832031,294.1499938964844,295.26190185546875,293.3863830566406,295.0443420410156,295.294921875,284.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623602429404,1.3156261857716345e-08,0.0010623470880091,-0.033507153391838,0.0,0.0,0.0,-0.0113349296152591,60.0,16.662487030029297,-0.0,-7.694917769640598e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0001004976729745,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0001058285779436,299.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,7.816472498234361e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0001058288326021,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0005020020762458,286.152587890625,294.1499938964844,295.2451477050781,293.3826599121094,295.0480651855469,295.2757568359375,284.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708379559218,1.4147715887702361e-08,0.0010708238696679,-0.0361005775630474,0.0,0.0,0.0,-0.011826429516077,60.0,16.729785919189453,-0.0,-7.818229619260819e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0001004976729745,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0001058285779436,299.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,7.816472498234361e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0001058288326021,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0005020020762458,286.152587890625,294.1499938964844,295.2451477050781,293.3826599121094,295.0480651855469,295.2757568359375,284.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708379559218,1.4147715887702361e-08,0.0010708238696679,-0.0361005775630474,0.0,0.0,0.0,-0.011826429516077,60.0,16.729785919189453,-0.0,-7.818229619260819e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0001014013178064,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001067801640601,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,7.886756066000089e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0001067804187186,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.000506516022142,286.1390075683594,294.1499938964844,295.2286376953125,293.37890625,295.0514831542969,295.2567138671875,284.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804650373756,1.5273615261435225e-08,0.0010804497869685,-0.0390448085963726,0.0,0.0,0.0,-0.0123845785856246,60.0,16.8145809173584,-0.0,-7.959450698535876e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0001014013178064,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001067801640601,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,7.886756066000089e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0001067804187186,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.000506516022142,286.1390075683594,294.1499938964844,295.2286376953125,293.37890625,295.0514831542969,295.2567138671875,284.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804650373756,1.5273615261435225e-08,0.0010804497869685,-0.0390448085963726,0.0,0.0,0.0,-0.0123845785856246,60.0,16.8145809173584,-0.0,-7.959450698535876e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0001018779439618,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001072820741683,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,7.923827070044354e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0001072823288268,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0005088968900963,286.1322326660156,294.1499938964844,295.220458984375,293.37701416015625,295.0531005859375,295.2471923828125,284.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855422588065,1.586747444548564e-08,0.0010855264263227,-0.0405973605811595,0.0,0.0,0.0,-0.0126789733767509,60.0,16.860919952392578,-0.0,-8.034446352667146e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0001023821969283,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0001078130808309,299.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,7.963046664372087e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0001078133282135,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.000511415710207,286.1255187988281,294.1499938964844,295.2123107910156,293.3751525878906,295.0545959472656,295.23779296875,284.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909161064773,1.6495762977797312e-08,0.0010908995755016,-0.042239598929882,0.0,0.0,0.0,-0.0129904467612504,60.0,16.91255760192871,-0.0,-8.114172089790372e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0001033970183925,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0001088817371055,299.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,8.041977707762271e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001088819844881,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.000516485015396,286.1122131347656,294.1499938964844,295.1961669921875,293.3713684082031,295.0572204589844,295.21942138671875,284.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017267825081,1.7760218185003396e-08,0.0011017090873792,-0.0455436520278453,0.0,0.0,0.0,-0.0136172780767083,60.0,17.021839141845703,-0.0,-8.27581629891938e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0001033970183925,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0001088817371055,299.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,8.041977707762271e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001088819844881,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.000516485015396,286.1122131347656,294.1499938964844,295.1961669921875,293.3713684082031,295.0572204589844,295.21942138671875,284.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017267825081,1.7760218185003396e-08,0.0011017090873792,-0.0455436520278453,0.0,0.0,0.0,-0.0136172780767083,60.0,17.021839141845703,-0.0,-8.27581629891938e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0001043958618538,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0001099335640901,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,8.119665289996192e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0001099338187486,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0005214744014665,286.0990295410156,294.1499938964844,295.18017578125,293.3676147460937,295.0595703125,295.2015075683594,284.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112374709919,1.900478352467872e-08,0.0011123557342216,-0.048794288188219,0.0,0.0,0.0,-0.0142342848703265,60.0,17.133146286010742,-0.0,-8.436470722017475e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0001043958618538,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0001099335640901,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,8.119665289996192e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0001099338187486,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0005214744014665,286.0990295410156,294.1499938964844,295.18017578125,293.3676147460937,295.0595703125,295.2015075683594,284.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112374709919,1.900478352467872e-08,0.0011123557342216,-0.048794288188219,0.0,0.0,0.0,-0.0142342848703265,60.0,17.133146286010742,-0.0,-8.436470722017475e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001052936422638,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0001108789801946,299.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,8.18949265521951e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0001108792275772,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0005259590689092,286.08599853515625,294.1499938964844,295.164306640625,293.36383056640625,295.0615234375,295.1839904785156,284.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121943234466,2.0123433586149986e-08,0.0011219230946153,-0.0517147630453109,0.0,0.0,0.0,-0.014788856729865,60.0,17.23656463623047,-0.0,-8.58218811572442e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001052936422638,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0001108789801946,299.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,8.18949265521951e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0001108792275772,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0005259590689092,286.08599853515625,294.1499938964844,295.164306640625,293.36383056640625,295.0615234375,295.1839904785156,284.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121943234466,2.0123433586149986e-08,0.0011219230946153,-0.0517147630453109,0.0,0.0,0.0,-0.014788856729865,60.0,17.23656463623047,-0.0,-8.58218811572442e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0001060564536601,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0001116822531912,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,8.248822268797085e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001116825005738,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.000529769458808,286.0731811523437,294.1499938964844,295.1485595703125,293.3600769042969,295.0631408691406,295.1668395996094,284.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130073913373,2.107389995842368e-08,0.0011300528421998,-0.0541951395571231,0.0,0.0,0.0,-0.015260056592524,60.0,17.326133728027344,-0.0,-8.706976473149552e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0001060564536601,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0001116822531912,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,8.248822268797085e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001116825005738,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.000529769458808,286.0731811523437,294.1499938964844,295.1485595703125,293.3600769042969,295.0631408691406,295.1668395996094,284.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130073913373,2.107389995842368e-08,0.0011300528421998,-0.0541951395571231,0.0,0.0,0.0,-0.015260056592524,60.0,17.326133728027344,-0.0,-8.706976473149552e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0001063791714841,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001120220913435,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,8.273922867374495e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.000112022338726,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.000531381519977,286.0668334960937,294.1499938964844,295.14068603515625,293.35821533203125,295.0638427734375,295.1584167480469,284.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335209710523,2.1476010303445043e-08,0.0011334995506331,-0.0552442036569118,0.0,0.0,0.0,-0.0154594406485557,60.0,17.363862991333008,-0.0,-8.760039804656118e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0001066108743543,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0001122660905821,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,8.291943959193304e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001122663306887,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0005325389793142,286.0605163574219,294.1499938964844,295.1328430175781,293.3563232421875,295.064453125,295.15008544921875,284.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359850177541,2.1764698487913847e-08,0.0011359632480889,-0.055997259914875,0.0,0.0,0.0,-0.0156025318428874,60.0,17.3936767578125,-0.0,-8.798236450502372e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0001067658231477,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0001124292612075,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,8.303996582981199e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001124295013141,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.000533313024789,286.0482177734375,294.1499938964844,295.1171569824219,293.35260009765625,295.0653381347656,295.13385009765625,284.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376322945579,2.1957701434871524e-08,0.0011376102920621,-0.056500669568777,0.0,0.0,0.0,-0.0156981963664293,60.0,17.412147521972656,-0.0,-8.823818831160679e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0001067658231477,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0001124292612075,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,8.303996582981199e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001124295013141,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.000533313024789,286.0482177734375,294.1499938964844,295.1171569824219,293.35260009765625,295.0653381347656,295.13385009765625,284.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376322945579,2.1957701434871524e-08,0.0011376102920621,-0.056500669568777,0.0,0.0,0.0,-0.0156981963664293,60.0,17.412147521972656,-0.0,-8.823818831160679e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0001067179109668,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0001123788097174,299.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,8.300269837491214e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.000112379049824,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0005330737913027,286.0360412597656,294.1499938964844,295.1015014648437,293.3489074707031,295.0660705566406,295.1178283691406,284.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371240252628,2.1897918145441512e-08,0.0011371021391823,-0.056344736367464,0.0,0.0,0.0,-0.0156685728579759,60.0,17.40801429748535,-0.0,-8.815890595315069e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0001067179109668,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0001123788097174,299.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,8.300269837491214e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.000112379049824,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0005330737913027,286.0360412597656,294.1499938964844,295.1015014648437,293.3489074707031,295.0660705566406,295.1178283691406,284.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371240252628,2.1897918145441512e-08,0.0011371021391823,-0.056344736367464,0.0,0.0,0.0,-0.0156685728579759,60.0,17.40801429748535,-0.0,-8.815890595315069e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001058644629665,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0001114800979848,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,8.233891276177019e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0001114803308155,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.000528810720425,286.0244140625,294.1499938964844,295.0858459472656,293.3452453613281,295.0662841796875,295.1024780273437,284.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280302423983,2.0834344027775842e-08,0.0011280094040557,-0.0535700693726539,0.0,0.0,0.0,-0.0151413222774863,60.0,17.306434631347656,-0.0,-8.67543903382284e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001058644629665,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0001114800979848,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,8.233891276177019e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0001114803308155,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.000528810720425,286.0244140625,294.1499938964844,295.0858459472656,293.3452453613281,295.0662841796875,295.1024780273437,284.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280302423983,2.0834344027775842e-08,0.0011280094040557,-0.0535700693726539,0.0,0.0,0.0,-0.0151413222774863,60.0,17.306434631347656,-0.0,-8.67543903382284e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0001053162050084,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0001109027507482,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,8.191248343791813e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0001109029835788,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,0.0005260721081867,286.0180053710937,294.1499938964844,295.0770568847656,293.3432006835937,295.0663146972656,295.093994140625,284.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221901513636,2.0151107449351e-08,0.0011221700115129,-0.0517869815230369,0.0,0.0,0.0,-0.0148026272654533,60.0,17.236740112304688,-0.0,-8.585806909877648e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0001048430858645,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0001104045368265,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,8.15445018815808e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0001104047696571,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,0.000523708818946,286.0131225585937,294.1499938964844,295.07012939453125,293.34161376953125,295.06622314453125,295.08746337890625,284.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171457590535,1.9561518627142505e-08,0.0011171262012794,-0.0502479113638401,0.0,0.0,0.0,-0.0145103316754102,60.0,17.167104721069336,-0.0,-8.50883523639823e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,0.0001043246957124,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.0001098586581065,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,8.114131924230605e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0001098588836612,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0005211193929426,286.0075988769531,294.1499938964844,295.062255859375,293.3398132324219,295.06610107421875,295.0799865722656,284.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116270907223,1.8915532251639888e-08,0.0011116081150248,-0.0485612116754055,0.0,0.0,0.0,-0.0141901178285479,60.0,17.091182708740234,-0.0,-8.424895980851944e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0001037682814057,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,0.0001092727325158,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,8.070855255937204e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001092729507945,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0005183400353416,286.0020751953125,294.1499938964844,295.0543518066406,293.3380126953125,295.06597900390625,295.0725402832031,284.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056897928938,1.8222147346591555e-08,0.0011056716321036,-0.0467503070831298,0.0,0.0,0.0,-0.0138463396579027,60.0,17.01111602783203,-0.0,-8.335263146364016e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
