time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876220,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,0.0001026119862217,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.000108055101009,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,7.980921509442851e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0001080553192878,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0005125642055645,285.9913635253906,294.1499938964844,295.0384826660156,293.3344421386719,295.0654296875,295.05792236328125,284.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933646699413,1.6781255496312042e-08,0.0010933477897197,-0.0429857149720191,0.0,0.0,0.0,-0.0131320124492049,60.0,16.831789016723633,-0.0,-8.15052842995101e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,0.0001026119862217,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.000108055101009,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,7.980921509442851e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0001080553192878,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0005125642055645,285.9913635253906,294.1499938964844,295.0384826660156,293.3344421386719,295.0654296875,295.05792236328125,284.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933646699413,1.6781255496312042e-08,0.0010933477897197,-0.0429857149720191,0.0,0.0,0.0,-0.0131320124492049,60.0,16.831789016723633,-0.0,-8.15052842995101e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0001014761728583,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,0.0001068590427166,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,7.892580470070243e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.0001068592537194,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,0.0005068907048553,285.9810791015625,294.1499938964844,295.0224914550781,293.3309326171875,295.0645446777344,295.0436096191406,284.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812614345923,1.5365907657383104e-08,0.0010812460677698,-0.0392861030995845,0.0,0.0,0.0,-0.0124303670600056,60.0,16.645341873168945,-0.0,-7.971081572577533e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0001014761728583,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,0.0001068590427166,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,7.892580470070243e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.0001068592537194,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,0.0005068907048553,285.9810791015625,294.1499938964844,295.0224914550781,293.3309326171875,295.0645446777344,295.0436096191406,284.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812614345923,1.5365907657383104e-08,0.0010812460677698,-0.0392861030995845,0.0,0.0,0.0,-0.0124303670600056,60.0,16.645341873168945,-0.0,-7.971081572577533e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,0.000100417091744,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0001057437766576,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,7.810207171132788e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0001057439876603,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0005016004433855,285.9710998535156,294.1499938964844,295.0063781738281,293.32745361328125,295.0633850097656,295.0294189453125,284.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699762497097,1.4046193541616958e-08,0.0010699621634557,-0.0358350425958633,0.0,0.0,0.0,-0.0117761334404349,60.0,16.463720321655273,-0.0,-7.805557089568539e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,0.000100417091744,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0001057437766576,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,7.810207171132788e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0001057439876603,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0005016004433855,285.9710998535156,294.1499938964844,295.0063781738281,293.32745361328125,295.0633850097656,295.0294189453125,284.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699762497097,1.4046193541616958e-08,0.0010699621634557,-0.0358350425958633,0.0,0.0,0.0,-0.0117761334404349,60.0,16.463720321655273,-0.0,-7.805557089568539e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,9.943994518835098e-05,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0001047148034558,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,7.734207611065358e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,0.0001047150071826,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,0.0004967194399796,285.9613952636719,294.1499938964844,294.99005126953125,293.3240661621094,295.06201171875,295.0152587890625,284.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595641797408,1.2828594186942157e-08,0.0010595513740554,-0.032649889588356,0.0,0.0,0.0,-0.0111725209280848,60.0,16.288959503173828,-0.0,-7.65437846439454e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,9.943994518835098e-05,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0001047148034558,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,7.734207611065358e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,0.0001047150071826,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,0.0004967194399796,285.9613952636719,294.1499938964844,294.99005126953125,293.3240661621094,295.06201171875,295.0152587890625,284.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595641797408,1.2828594186942157e-08,0.0010595513740554,-0.032649889588356,0.0,0.0,0.0,-0.0111725209280848,60.0,16.288959503173828,-0.0,-7.65437846439454e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,9.898110874928534e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0001042316289385,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,7.698520494159311e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0001042318253894,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,0.0004944275133311,285.9566345214844,294.1499938964844,294.9818115234375,293.3223571777344,295.0612487792969,295.0082397460937,284.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546753183007,1.2256853310077533e-08,0.0010546630946919,-0.0311539135873317,0.0,0.0,0.0,-0.0108890878036618,60.0,16.204364776611328,-0.0,-7.583900440977231e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,9.858544945018366e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0001038149857777,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,7.667746831430122e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,0.0001038151822285,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.0004924511886201,285.9519958496094,294.1499938964844,294.9735412597656,293.3207092285156,295.06036376953125,295.0011901855469,284.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504584060981,1.1763837903799867e-08,0.0010504466481506,-0.0298637580126523,0.0,0.0,0.0,-0.01064467523247,60.0,16.127147674560547,-0.0,-7.523387779428958e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.787437738850711e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0001030661951517,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,7.612441550008953e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,0.0001030663916026,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0004888992989435,285.9429626464844,294.1499938964844,294.956787109375,293.3174133300781,295.0583801269531,294.9870300292969,284.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428806999698,1.0877793776842282e-08,0.0010428697569295,-0.0275447368621826,0.0,0.0,0.0,-0.0102054234594106,60.0,15.984198570251465,-0.0,-7.415243175046271e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.787437738850711e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0001030661951517,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,7.612441550008953e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,0.0001030663916026,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0004888992989435,285.9429626464844,294.1499938964844,294.956787109375,293.3174133300781,295.0583801269531,294.9870300292969,284.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428806999698,1.0877793776842282e-08,0.0010428697569295,-0.0275447368621826,0.0,0.0,0.0,-0.0102054234594106,60.0,15.984198570251465,-0.0,-7.415243175046271e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,9.727680298965424e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,0.0001024369266815,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,7.56596346036531e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,0.0001024371158564,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.0004859143518842,285.9342346191406,294.1499938964844,294.9397888183594,293.3141784667969,295.0560607910156,294.9726867675781,284.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365140624344,1.0133175187831966e-08,0.0010365039343014,-0.025595523416996,0.0,0.0,0.0,-0.0098362900316715,60.0,15.858430862426758,-0.0,-7.324965167754274e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,9.727680298965424e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,0.0001024369266815,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,7.56596346036531e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,0.0001024371158564,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.0004859143518842,285.9342346191406,294.1499938964844,294.9397888183594,293.3141784667969,295.0560607910156,294.9726867675781,284.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365140624344,1.0133175187831966e-08,0.0010365039343014,-0.025595523416996,0.0,0.0,0.0,-0.0098362900316715,60.0,15.858430862426758,-0.0,-7.324965167754274e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,9.677813068265095e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0001019118062686,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,7.527178240707144e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,0.0001019119954435,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0004834234423469,285.92578125,294.1499938964844,294.9225158691406,293.3110046386719,295.053466796875,294.9580383300781,284.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312007507309,9.511794019090304e-09,0.0010311912046745,-0.0239686947315931,0.0,0.0,0.0,-0.009528249502182,60.0,15.746723175048828,-0.0,-7.250051226037614e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,9.677813068265095e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0001019118062686,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,7.527178240707144e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,0.0001019119954435,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0004834234423469,285.92578125,294.1499938964844,294.9225158691406,293.3110046386719,295.053466796875,294.9580383300781,284.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312007507309,9.511794019090304e-09,0.0010311912046745,-0.0239686947315931,0.0,0.0,0.0,-0.009528249502182,60.0,15.746723175048828,-0.0,-7.250051226037614e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,9.649598359828816e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.0001016146925394,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,7.505233952542767e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0001016148744383,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0004820140893571,285.9204406738281,294.1499938964844,294.9112854003906,293.3090209960937,295.0516967773437,294.9485778808594,284.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102819444146,9.160213920722526e-09,0.0010281852446496,-0.0230481419712305,0.0,0.0,0.0,-0.0093539571389555,60.0,15.680447578430176,-0.0,-7.207835039935162e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,9.63785423664376e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,0.0001014910230878,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,7.496099715353921e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,0.0001014912122627,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,0.0004814274725504,285.9175109863281,294.1499938964844,294.9049072265625,293.30792236328125,295.05059814453125,294.9431457519531,284.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269418125972,9.013870538865376e-09,0.0010269327322021,-0.0226649492979049,0.0,0.0,0.0,-0.0092814024537801,60.0,15.648170471191406,-0.0,-7.190298845216604e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,9.619315096642822e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,0.0001012958018691,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,7.481680222554132e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,0.000101295983768,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,0.0004805014177691,285.9134521484375,294.1499938964844,294.89599609375,293.306396484375,295.04913330078125,294.9356384277344,284.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249664774164,8.782853555544534e-09,0.0010249577462673,-0.0220600254833698,0.0,0.0,0.0,-0.0091668795794248,60.0,15.601037979125977,-0.0,-7.162660153881006e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,9.604291699361056e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,0.0001011376007227,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,7.469995762221515e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,0.0001011377826216,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,0.0004797510046046,285.90936279296875,294.1499938964844,294.8869934082031,293.3049011230469,295.04766845703125,294.9281921386719,284.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233622742816,8.595641531883302e-09,0.0010233536595478,-0.0215697903186082,0.0,0.0,0.0,-0.0090740546584129,60.0,15.555737495422363,-0.0,-7.140301505614843e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,9.583303472027184e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,0.0001009165789582,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,7.453671423718333e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,0.0001009167608572,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0004787026264239,285.9014587402344,294.1499938964844,294.8686828613281,293.3019714355469,295.0444030761719,294.9125671386719,284.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211238404735,8.334080092708973e-09,0.0010211155749857,-0.0208848360925912,0.0,0.0,0.0,-0.0089443800970911,60.0,15.482622146606444,-0.0,-7.10912146928422e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,9.583303472027184e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,0.0001009165789582,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,7.453671423718333e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,0.0001009167608572,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0004787026264239,285.9014587402344,294.1499938964844,294.8686828613281,293.3019714355469,295.0444030761719,294.9125671386719,284.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211238404735,8.334080092708973e-09,0.0010211155749857,-0.0208848360925912,0.0,0.0,0.0,-0.0089443800970911,60.0,15.482622146606444,-0.0,-7.10912146928422e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.5697381766513e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,0.0001007737373583,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,7.443120557582006e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001007739119813,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,0.000478025060147,285.893798828125,294.1499938964844,294.8500061035156,293.2991027832031,295.0408020019531,294.8957214355469,284.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196784278377,8.165015330519054e-09,0.0010196702787652,-0.0204420872032642,0.0,0.0,0.0,-0.0088605694472789,60.0,15.422191619873049,-0.0,-7.089003872806644e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.5697381766513e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,0.0001007737373583,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,7.443120557582006e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001007739119813,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,0.000478025060147,285.893798828125,294.1499938964844,294.8500061035156,293.2991027832031,295.0408020019531,294.8957214355469,284.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196784278377,8.165015330519054e-09,0.0010196702787652,-0.0204420872032642,0.0,0.0,0.0,-0.0088605694472789,60.0,15.422191619873049,-0.0,-7.089003872806644e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,9.561126353219151e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,0.0001006830570986,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,7.43642303859815e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001006832317216,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,0.0004775949346367,285.88629150390625,294.1499938964844,294.8268127441406,293.29351806640625,295.0368957519531,294.8777770996094,284.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187607258558,8.057671863070937e-09,0.0010187526931986,-0.0201609693467617,0.0,0.0,0.0,-0.0088073555380105,60.0,15.368210792541504,-0.0,-7.076245367443337e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,9.561126353219151e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,0.0001006830570986,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,7.43642303859815e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001006832317216,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,0.0004775949346367,285.88629150390625,294.1499938964844,294.8268127441406,293.29351806640625,295.0368957519531,294.8777770996094,284.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187607258558,8.057671863070937e-09,0.0010187526931986,-0.0201609693467617,0.0,0.0,0.0,-0.0088073555380105,60.0,15.368210792541504,-0.0,-7.076245367443337e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,9.559390309732407e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,0.0001006647798931,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,7.435072620864958e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,0.0001006649472401,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,0.0004775082634296,285.8789367675781,294.1499938964844,294.7954406738281,293.2826538085937,295.0326232910156,294.8571472167969,284.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185741120949,8.035992316024476e-09,0.0010185660794377,-0.0201041921973228,0.0,0.0,0.0,-0.008796602487564,60.0,15.317788124084473,-0.0,-7.07367036056894e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,9.559390309732407e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,0.0001006647798931,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,7.435072620864958e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,0.0001006649472401,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,0.0004775082634296,285.8789367675781,294.1499938964844,294.7954406738281,293.2826538085937,295.0326232910156,294.8571472167969,284.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185741120949,8.035992316024476e-09,0.0010185660794377,-0.0201041921973228,0.0,0.0,0.0,-0.008796602487564,60.0,15.317788124084473,-0.0,-7.07367036056894e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,9.560326725477351e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.0001006746388156,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,7.435800944222137e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0001006748134386,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.000477555062389,285.8753356933594,294.1499938964844,294.7768859863281,293.2753601074219,295.0302734375,294.8454895019531,284.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018673996441,8.047638999642004e-09,0.0010186659637838,-0.0201346930116415,0.0,0.0,0.0,-0.0088023776188492,60.0,15.292943954467772,-0.0,-7.075053787275466e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,9.561792103340848e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0001006900711217,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,7.43694108678028e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,0.0001006902457447,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,0.0004776282876264,285.87176513671875,294.1499938964844,294.7565002441406,293.2668762207031,295.0277709960937,294.8324890136719,284.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188301093876,8.065871526241608e-09,0.0010188220767304,-0.020182441920042,0.0,0.0,0.0,-0.0088114170357584,60.0,15.267431259155272,-0.0,-7.077219521534063e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,9.564246283844112e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,0.0001007159153232,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,7.43884957046248e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.0001007160826702,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,0.0004777509020641,285.8647766113281,294.1499938964844,294.71063232421875,293.2465209960937,295.022216796875,294.8021240234375,284.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190904140472,8.096397330348282e-09,0.00101908238139,-0.020262386649847,0.0,0.0,0.0,-0.0088265463709831,60.0,15.212140083312988,-0.0,-7.080846842200117e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,9.564246283844112e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,0.0001007159153232,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,7.43884957046248e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.0001007160826702,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,0.0004777509020641,285.8647766113281,294.1499938964844,294.71063232421875,293.2465209960937,295.022216796875,294.8021240234375,284.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190904140472,8.096397330348282e-09,0.00101908238139,-0.020262386649847,0.0,0.0,0.0,-0.0088265463709831,60.0,15.212140083312988,-0.0,-7.080846842200117e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,9.563925414113328e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,0.0001007125392789,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,7.438600005116314e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,0.0001007126993499,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0004777348949573,285.8580017089844,294.1499938964844,294.6584777832031,293.22198486328125,295.01580810546875,294.7659912109375,284.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190558386966,8.092349013111289e-09,0.0010190478060394,-0.0202517863363027,0.0,0.0,0.0,-0.0088245393708348,60.0,15.148252487182615,-0.0,-7.080365804768007e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,9.563925414113328e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,0.0001007125392789,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,7.438600005116314e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,0.0001007126993499,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0004777348949573,285.8580017089844,294.1499938964844,294.6584777832031,293.22198486328125,295.01580810546875,294.7659912109375,284.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190558386966,8.092349013111289e-09,0.0010190478060394,-0.0202517863363027,0.0,0.0,0.0,-0.0088245393708348,60.0,15.148252487182615,-0.0,-7.080365804768007e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,9.556322038406506e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.0001006324819172,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,7.432686834363267e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,0.0001006326419883,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,0.0004773551481775,285.8514404296875,294.1499938964844,294.6006774902344,293.193603515625,295.0084228515625,294.72381591796875,284.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182465193793,7.997578599372446e-09,0.0010182384867221,-0.0200035888701677,0.0,0.0,0.0,-0.0087775634601712,60.0,15.070282936096191,-0.0,-7.069107965662624e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,9.556322038406506e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.0001006324819172,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,7.432686834363267e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,0.0001006326419883,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,0.0004773551481775,285.8514404296875,294.1499938964844,294.6006774902344,293.193603515625,295.0084228515625,294.72381591796875,284.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182465193793,7.997578599372446e-09,0.0010182384867221,-0.0200035888701677,0.0,0.0,0.0,-0.0087775634601712,60.0,15.070282936096191,-0.0,-7.069107965662624e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,9.544436761643738e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,0.0001005073208943,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,7.423442730214447e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,0.0001005074809654,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,0.0004767614591401,285.8468322753906,294.1499938964844,294.5558776855469,293.17095947265625,295.0025329589844,294.69061279296875,284.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169824818149,7.849459748854315e-09,0.0010169746819883,-0.0196156706660985,0.0,0.0,0.0,-0.0087041482329368,60.0,15.00389003753662,-0.0,-7.051530559465391e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,9.537616278976202e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,0.0001004354999167,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,7.418137829517946e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.0001004356599878,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,0.0004764207988046,285.8450927734375,294.1499938964844,294.5378112792969,293.1617126464844,295.0,294.6770935058594,284.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162548860535,7.764472620408469e-09,0.0010162470862269,-0.019393092021346,0.0,0.0,0.0,-0.0086620124056935,60.0,14.97398281097412,-0.0,-7.041455063472314e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,9.525102359475568e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,0.0001003037177724,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,7.408404781017452e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,0.0001003038778435,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.000475795706734,285.8419494628906,294.1499938964844,294.50469970703125,293.14459228515625,294.9954833984375,294.65264892578125,284.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149257723242,7.608533358904879e-09,0.0010149182053282,-0.0189846754074096,0.0,0.0,0.0,-0.0085847284644842,60.0,14.920562744140623,-0.0,-7.022986636684436e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
