time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878560,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,9.509069786872716e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,0.0001001348864519,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,7.395934517262504e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.000100135046523,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,0.0004749948566313,285.8388977050781,294.1499938964844,294.4705505371094,293.1267395019531,294.99078369140625,294.62750244140625,284.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132156312465,7.408751834248051e-09,0.0010132081806659,-0.0184614285826683,0.0,0.0,0.0,-0.0084856804460287,60.0,14.862485885620115,-0.0,-6.999361090720414e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.465333278058095e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,9.967433288693428e-05,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,7.361917960224673e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,9.967448568204418e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,0.0004728102067019,285.8329467773437,294.1499938964844,294.3995056152344,293.0889892578125,294.980224609375,294.5760192871094,284.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085527319461,6.863787760380546e-09,0.0010085458634421,-0.0170340351760387,0.0,0.0,0.0,-0.0082155065611004,60.0,14.724604606628418,-0.0,-6.935118790352135e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.465333278058095e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,9.967433288693428e-05,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,7.361917960224673e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,9.967448568204418e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,0.0004728102067019,285.8329467773437,294.1499938964844,294.3995056152344,293.0889892578125,294.980224609375,294.5760192871094,284.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085527319461,6.863787760380546e-09,0.0010085458634421,-0.0170340351760387,0.0,0.0,0.0,-0.0082155065611004,60.0,14.724604606628418,-0.0,-6.935118790352135e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,9.405708988197148e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,9.904646140057594e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,7.315543916774914e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,9.904661419568583e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.000469831895316,285.8272399902344,294.1499938964844,294.3253173828125,293.04888916015625,294.9686584472656,294.5254211425781,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022022761404,6.120870477133167e-09,0.0010021962225437,-0.015087985433638,0.0,0.0,0.0,-0.0078472252935171,60.0,14.564396858215332,-0.0,-6.848016909088983e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,9.405708988197148e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,9.904646140057594e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,7.315543916774914e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,9.904661419568583e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.000469831895316,285.8272399902344,294.1499938964844,294.3253173828125,293.04888916015625,294.9686584472656,294.5254211425781,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022022761404,6.120870477133167e-09,0.0010021962225437,-0.015087985433638,0.0,0.0,0.0,-0.0078472252935171,60.0,14.564396858215332,-0.0,-6.848016909088983e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,9.328639862360431e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,9.823488653637467e-05,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,7.255600939970464e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,9.82350393314846e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0004659821861423,285.8217468261719,294.1499938964844,294.24859619140625,293.0067749023437,294.9560241699219,294.4779663085937,284.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939906885847,5.160611937782278e-09,0.0009939855663105,-0.0125723741948604,0.0,0.0,0.0,-0.0073711862787604,60.0,14.379411697387695,-0.0,-6.736247826211186e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,9.328639862360431e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,9.823488653637467e-05,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,7.255600939970464e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,9.82350393314846e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0004659821861423,285.8217468261719,294.1499938964844,294.24859619140625,293.0067749023437,294.9560241699219,294.4779663085937,284.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939906885847,5.160611937782278e-09,0.0009939855663105,-0.0125723741948604,0.0,0.0,0.0,-0.0073711862787604,60.0,14.379411697387695,-0.0,-6.736247826211186e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,9.255127952201292e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,9.746078285388649e-05,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.909912109375,0.0,0.0,7.198425737442449e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,9.746092837303876e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,0.0004623101849574,285.81646728515625,294.1499938964844,294.1700134277344,292.9630432128906,294.9423522949219,294.43603515625,284.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861533762887,4.244685936072301e-09,0.0009861491853371,-0.0101726856082677,0.0,0.0,0.0,-0.0069171008653938,60.0,14.186555862426758,-0.0,-6.630496329762536e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,9.255127952201292e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,9.746078285388649e-05,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.909912109375,0.0,0.0,7.198425737442449e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,9.746092837303876e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,0.0004623101849574,285.81646728515625,294.1499938964844,294.1700134277344,292.9630432128906,294.9423522949219,294.43603515625,284.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861533762887,4.244685936072301e-09,0.0009861491853371,-0.0101726856082677,0.0,0.0,0.0,-0.0069171008653938,60.0,14.186555862426758,-0.0,-6.630496329762536e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,9.21951068448834e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,9.708570723887532e-05,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,7.170723256422207e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.0,0.0,9.70858527580276e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,0.0004605310386978,285.8138732910156,294.1499938964844,294.13018798828125,292.9407043457031,294.9352722167969,294.4156494140625,284.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823575383052,3.800906700490714e-09,0.0009823538130149,-0.0090099358931183,0.0,0.0,0.0,-0.0066970973275601,60.0,14.089080810546877,-0.0,-6.57955823157863e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985290527344,0.0,0.0,9.188538388116284e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,9.675956243881956e-05,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,7.146634015953168e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,9.675970795797184e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,0.0004589839372783,285.8113708496094,294.1499938964844,294.09014892578125,292.9180908203125,294.9276428222656,294.39849853515625,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979057746008,3.4150104966101927e-09,0.0009790543699637,-0.0079988157376647,0.0,0.0,0.0,-0.0065057934261858,60.0,13.994240760803224,-0.0,-6.535423580089629e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,9.131895058089869e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,9.61630867095664e-05,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,7.102578092599288e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,9.616322495276108e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,0.0004561545501928,285.8065185546875,294.1499938964844,294.0096435546875,292.8722839355469,294.91180419921875,294.3670349121094,284.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730210877023,2.709262814093449e-09,0.0009730184101499,-0.0061495658010244,0.0,0.0,0.0,-0.0061559183523058,60.0,13.8097505569458,-0.0,-6.455091750012798e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,9.131895058089869e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,9.61630867095664e-05,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,7.102578092599288e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,9.616322495276108e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,0.0004561545501928,285.8065185546875,294.1499938964844,294.0096435546875,292.8722839355469,294.91180419921875,294.3670349121094,284.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730210877023,2.709262814093449e-09,0.0009730184101499,-0.0061495658010244,0.0,0.0,0.0,-0.0061559183523058,60.0,13.8097505569458,-0.0,-6.455091750012798e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,9.08528600120917e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,9.567226516082884e-05,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,7.06632636138238e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,9.56724034040235e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,0.0004538263310678,285.80181884765625,294.1499938964844,293.9291687011719,292.8260498046875,294.89508056640625,294.3407287597656,284.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680540533736,2.128526022104893e-09,0.0009680518996901,-0.0046278308145701,0.0,0.0,0.0,-0.0058680190704762,60.0,13.635087966918944,-0.0,-6.389361573155838e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,9.08528600120917e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,9.567226516082884e-05,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,7.06632636138238e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,9.56724034040235e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,0.0004538263310678,285.80181884765625,294.1499938964844,293.9291687011719,292.8260498046875,294.89508056640625,294.3407287597656,284.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680540533736,2.128526022104893e-09,0.0009680518996901,-0.0046278308145701,0.0,0.0,0.0,-0.0058680190704762,60.0,13.635087966918944,-0.0,-6.389361573155838e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,9.027476335177198e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,9.506350761512294e-05,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,7.021363126114011e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.506363858236e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,0.0004509386490099,285.6752014160156,294.1499938964844,293.84930419921875,292.7797546386719,294.8517150878906,294.3069152832031,284.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015339959645643,1.981296238184882e-09,0.0015339939855039,-0.0036748426500707,0.0,0.0,0.0,-0.0086461929604411,60.0,17.87544059753418,-0.0,-6.308307831659479e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,9.027476335177198e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,9.506350761512294e-05,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,7.021363126114011e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.506363858236e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,0.0004509386490099,285.6752014160156,294.1499938964844,293.84930419921875,292.7797546386719,294.8517150878906,294.3069152832031,284.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015339959645643,1.981296238184882e-09,0.0015339939855039,-0.0036748426500707,0.0,0.0,0.0,-0.0086461929604411,60.0,17.87544059753418,-0.0,-6.308307831659479e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,9.031547961058096e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,9.510638483334331e-05,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291015625,0.0,0.0,7.024530350463465e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,9.510651580058038e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,0.0004511420847848,285.71124267578125,294.1499938964844,293.7862854003906,292.74298095703125,294.7273254394531,294.2535095214844,284.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009524992783553,1.4491248201409235e-09,0.0009524978231638,-0.0028572648297995,0.0,0.0,0.0,-0.0054822289384901,60.0,17.832138061523438,-0.0,-6.313995726259236e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,9.027439227793366e-05,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,9.506311471341178e-05,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,7.021334749879315e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,9.506325295660643e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,0.0004509368445724,285.71044921875,294.1499938964844,293.7707214355469,292.7338256835937,294.723388671875,294.2500305175781,284.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603400249034,1.406219030108957e-09,0.0009603385697118,-0.0027366252616047,0.0,0.0,0.0,-0.0055022151209414,60.0,16.829177856445312,-0.0,-6.308250988240617e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82110595703125,0.0,0.0,9.019042772706598e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,9.497470455244184e-05,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,7.014804577920586e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.497483551967888e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,0.0004505174583755,285.7084045410156,294.1499938964844,293.7320861816406,292.71112060546875,294.7149353027344,294.2431640625,284.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609991102479,1.303155028331559e-09,0.0009609977714717,-0.0024650120176374,0.0,0.0,0.0,-0.005458865314722,60.0,15.21112060546875,-0.0,-6.296520638215952e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,9.012045484269038e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.4901020929683e-05,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,7.009362161625177e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,9.490115189692006e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,0.0004501679504755,285.7064514160156,294.1499938964844,293.6940002441406,292.68865966796875,294.70623779296875,294.2369689941406,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602485806681,1.2159554474422407e-09,0.0009602474165149,-0.0022365148179233,0.0,0.0,0.0,-0.0054156128317117,60.0,14.350177764892578,-0.0,-6.286752807227458e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,9.008626511786132e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.486501949140802e-05,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,7.006702799117193e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,9.486515045864508e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,0.0004499971983022,285.7031555175781,294.1499938964844,293.61981201171875,292.6446838378906,294.6903991699219,294.2258605957031,284.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007661547861061,9.792928690188774e-10,0.0007661538547836,-0.0018084209877997,0.0,0.0,0.0,-0.0043328376486897,60.0,12.4275484085083,-0.0,-6.28198009167136e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,9.008626511786132e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.486501949140802e-05,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,7.006702799117193e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,9.486515045864508e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,0.0004499971983022,285.7031555175781,294.1499938964844,293.61981201171875,292.6446838378906,294.6903991699219,294.2258605957031,284.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007661547861061,9.792928690188774e-10,0.0007661538547836,-0.0018084209877997,0.0,0.0,0.0,-0.0043328376486897,60.0,12.4275484085083,-0.0,-6.28198009167136e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,5.292001878842712e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,5.572723603108898e-05,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,4.115997580811381e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,5.572731242864393e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,0.0002643450861796,285.72021484375,294.1499938964844,293.5487670898437,292.6023254394531,294.67413330078125,294.2149963378906,284.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007018698961474,8.280247043579432e-10,0.0007018690230324,-0.0014750206610187,0.0,0.0,0.0,-0.0039253737777471,60.0,11.185603141784668,-0.0,-2.167799451058272e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,5.292001878842712e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,5.572723603108898e-05,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,4.115997580811381e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,5.572731242864393e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,0.0002643450861796,285.72021484375,294.1499938964844,293.5487670898437,292.6023254394531,294.67413330078125,294.2149963378906,284.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007018698961474,8.280247043579432e-10,0.0007018690230324,-0.0014750206610187,0.0,0.0,0.0,-0.0039253737777471,60.0,11.185603141784668,-0.0,-2.167799451058272e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,9.006036998471245e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.0,0.0,9.483774920227006e-05,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,7.004688814049587e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,9.483788016950712e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,0.0004498678899835,285.7414245605469,294.1499938964844,293.48150634765625,292.5619506835937,294.63726806640625,294.1436767578125,284.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003659018257167,5.463663965699084e-10,0.0003659012727439,-0.0010705050081014,0.0,0.0,0.0,-0.0021249605342745,60.0,8.41594409942627,-0.0,-6.27836342914634e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,9.006036998471245e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.0,0.0,9.483774920227006e-05,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,7.004688814049587e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,9.483788016950712e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,0.0004498678899835,285.7414245605469,294.1499938964844,293.48150634765625,292.5619506835937,294.63726806640625,294.1436767578125,284.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003659018257167,5.463663965699084e-10,0.0003659012727439,-0.0010705050081014,0.0,0.0,0.0,-0.0021249605342745,60.0,8.41594409942627,-0.0,-6.27836342914634e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,3.140447734040208e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,3.30703696818091e-05,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,2.4425680749118328e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,3.307041697553359e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.0,0.0,0.0001568710431456,285.73291015625,294.1499938964844,293.41864013671875,292.5240478515625,294.60699462890625,294.1328430175781,284.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003339594986755,4.1786440974078687e-10,0.000333959062118,-0.0007646135054528,0.0,0.0,0.0,-0.0018812016351148,60.0,7.200152397155762,-0.0,-7.634173293524782e-09,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,3.140447734040208e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,3.30703696818091e-05,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,2.4425680749118328e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,3.307041697553359e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.0,0.0,0.0001568710431456,285.73291015625,294.1499938964844,293.41864013671875,292.5240478515625,294.60699462890625,294.1328430175781,284.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003339594986755,4.1786440974078687e-10,0.000333959062118,-0.0007646135054528,0.0,0.0,0.0,-0.0018812016351148,60.0,7.200152397155762,-0.0,-7.634173293524782e-09,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,2.239590867247898e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,2.358393066970165e-05,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422546386719,0.0,0.0,1.7419024516129866e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338317871094,0.0,0.0,2.358396341151092e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350830078125,0.0,0.0,0.00011187162454,285.7348022460937,294.1499938964844,293.3890686035156,292.5061340332031,294.603271484375,294.1331481933594,284.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002859550004359,3.4586733477226517e-10,0.0002859546802937,-0.0006233364692889,0.0,0.0,0.0,-0.0016034728614613,60.0,6.278326034545898,-0.0,-3.882543175848241e-09,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,-0.0001205629814649,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,-0.0001269584172405,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,-9.37711156439036e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,-0.0001269585918635,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,-0.0006022339803166,285.8143005371094,294.1499938964844,293.3608093261719,292.4889831542969,294.5467834472656,294.08355712890625,284.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285776806995,7.10145497961889e-10,0.0010285769822075,-0.0008384072571061,0.0,0.0,0.0,-0.005440270062536,60.0,6.610202789306641,-0.0,-1.1251404430367985e-07,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,1.1332868780300489e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,1.1934037502214778e-05,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,8.814445209281985e-06,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,1.193405387311941e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,5.660974056809209e-05,286.0555419921875,294.1499938964844,293.30865478515625,292.4572448730469,294.3636169433594,293.9661865234375,284.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207106615765,1.50989484803965e-10,0.0001207105160574,-0.0002762434887699,0.0,0.0,0.0,-0.0006799353286623,60.0,5.863699913024902,-0.0,-9.941643064337311e-10,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,1.1332868780300489e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,1.1934037502214778e-05,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,8.814445209281985e-06,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,1.193405387311941e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,5.660974056809209e-05,286.0555419921875,294.1499938964844,293.30865478515625,292.4572448730469,294.3636169433594,293.9661865234375,284.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207106615765,1.50989484803965e-10,0.0001207105160574,-0.0002762434887699,0.0,0.0,0.0,-0.0006799353286623,60.0,5.863699913024902,-0.0,-9.941643064337311e-10,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,5.776237230747938e-06,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,6.082645995775238e-06,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,4.492624611884821e-06,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,6.082654181227554e-06,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,2.885335561586544e-05,286.05670166015625,294.1499938964844,293.2628173828125,292.42919921875,294.36236572265625,293.9669189453125,284.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.154800212243572e-05,7.698081755380669e-11,6.154792936285958e-05,-0.0001408359967172,0.0,0.0,0.0,-0.0003466821508482,60.0,3.3023409843444824,-0.0,-2.5826674132645167e-10,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,5.776237230747938e-06,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,6.082645995775238e-06,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,4.492624611884821e-06,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,6.082654181227554e-06,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,2.885335561586544e-05,286.05670166015625,294.1499938964844,293.2628173828125,292.42919921875,294.36236572265625,293.9669189453125,284.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.154800212243572e-05,7.698081755380669e-11,6.154792936285958e-05,-0.0001408359967172,0.0,0.0,0.0,-0.0003466821508482,60.0,3.3023409843444824,-0.0,-2.5826674132645167e-10,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,2.575601911303238e-06,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,2.7122284791403217e-06,299.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,2.003244162551709e-06,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,2.712232117119129e-06,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,1.2865600183431525e-05,286.0565490722656,294.1499938964844,293.223876953125,292.40533447265625,294.3622131347656,293.9670715332031,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.744411176536232e-05,3.43255354695593e-11,2.744407720456365e-05,-6.279838271439075e-05,0.0,0.0,0.0,-0.0001545847335364,60.0,2.3032305240631104,-0.0,-5.134946634566262e-11,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,2.575601911303238e-06,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,2.7122284791403217e-06,299.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,2.003244162551709e-06,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,2.712232117119129e-06,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,1.2865600183431525e-05,286.0565490722656,294.1499938964844,293.223876953125,292.40533447265625,294.3622131347656,293.9670715332031,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.744411176536232e-05,3.43255354695593e-11,2.744407720456365e-05,-6.279838271439075e-05,0.0,0.0,0.0,-0.0001545847335364,60.0,2.3032305240631104,-0.0,-5.134946634566262e-11,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,1.0346723229304189e-06,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,1.089557940758823e-06,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,8.047443884606764e-07,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,1.0895594186877131e-06,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,5.1683764468180016e-06,286.0562744140625,294.1499938964844,293.1958312988281,292.3880615234375,294.3622741699219,293.9670715332031,284.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1025059393432455e-05,1.3789492117610712e-11,1.102504575101193e-05,-2.522772047086619e-05,0.0,0.0,0.0,-6.210093852132559e-05,60.0,1.8465890884399407,-0.0,-8.286746289165592e-12,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,8.879305255504732e-07,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.350320624434972e-07,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,6.906120120220294e-07,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.35033312998712e-07,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,4.43537419414497e-06,286.05615234375,294.1499938964844,293.1925048828125,292.3860168457031,294.3623046875,293.9670715332031,284.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.461453373660332e-06,1.183382558611612e-11,9.46144155022921e-06,-2.164984289265704e-05,0.0,0.0,0.0,-5.329361010808498e-05,60.0,1.7922879457473757,-0.0,-6.1029020378966514e-12,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
