time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880900,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,4.766067434047727e-07,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,5.018890760766226e-07,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,3.706938116465608e-07,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,5.018897013542301e-07,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,2.380737441853853e-06,286.05615234375,294.1499938964844,293.1798400878906,292.3782043457031,294.3623046875,293.9670715332031,284.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.079799848317634e-06,6.353216997628808e-12,5.079793481854722e-06,-1.1622851161519064e-05,0.0,0.0,0.0,-2.861284883692861e-05,60.0,1.6333138942718506,-0.0,-1.7583236299259508e-12,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,2.1311541331670014e-07,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,2.244204466705924e-07,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,1.6575629047110857e-07,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,2.2442073088768666e-07,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,1.064550247065199e-06,286.05615234375,294.1499938964844,293.1693115234375,292.3717041015625,294.3623046875,293.9670715332031,284.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2724993868905585e-06,2.841887966273382e-12,2.2724964310327778e-06,-5.198904545977712e-06,0.0,0.0,0.0,-1.280006836168468e-05,60.0,1.5025150775909424,-0.0,-3.515670556324818e-13,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,1.973870844551584e-08,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,2.07857766554298e-08,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,1.5352314974848014e-08,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,2.0785805077139243e-08,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.859844141146824e-08,286.0560302734375,294.1499938964844,293.1549377441406,292.3628234863281,294.3623352050781,293.967041015625,284.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.103613638837487e-07,2.631257841820278e-13,2.1036110808836386e-07,-4.813302894035587e-07,0.0,0.0,0.0,-1.1849042493849993e-06,60.0,1.309065818786621,-0.0,-3.0158927841926952e-15,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,1.973870844551584e-08,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,2.07857766554298e-08,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,1.5352314974848014e-08,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,2.0785805077139243e-08,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.859844141146824e-08,286.0560302734375,294.1499938964844,293.1549377441406,292.3628234863281,294.3623352050781,293.967041015625,284.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.103613638837487e-07,2.631257841820278e-13,2.1036110808836386e-07,-4.813302894035587e-07,0.0,0.0,0.0,-1.1849042493849993e-06,60.0,1.309065818786621,-0.0,-3.0158927841926952e-15,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,-2.668464782473734e-09,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,-2.810017329935021e-09,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,-2.075470684204106e-09,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,-2.810021104693305e-09,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,-1.3329467307698906e-08,286.0560302734375,294.1499938964844,293.1499938964844,292.3597717285156,294.36236572265625,293.967041015625,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,2.8591063738758752e-08,-3.569324672522516e-14,-2.8591028211621964e-08,6.531824681133004e-08,0.0,0.0,0.0,1.6100239008665085e-07,60.0,1.1731102466583252,-0.0,-5.511900806390359e-17,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,-2.668464782473734e-09,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,-2.810017329935021e-09,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,-2.075470684204106e-09,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,-2.810021104693305e-09,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,-1.3329467307698906e-08,286.0560302734375,294.1499938964844,293.1499938964844,292.3597717285156,294.36236572265625,293.967041015625,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,2.8591063738758752e-08,-3.569324672522516e-14,-2.8591028211621964e-08,6.531824681133004e-08,0.0,0.0,0.0,1.6100239008665085e-07,60.0,1.1731102466583252,-0.0,-5.511900806390359e-17,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-3.3259868383733737e-12,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-3.502418624221071e-12,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-2.5868762427300185e-12,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-3.50242339471063e-12,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.6613909900597967e-11,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,4.1607498696416556e-11,-2.306090708600053e-17,-4.1607477879734844e-11,9.011419388471607e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.11015784740448,-0.0,-8.562872449274037e-23,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-3.3259868383733737e-12,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-3.502418624221071e-12,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-2.5868762427300185e-12,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-3.50242339471063e-12,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.6613909900597967e-11,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,4.1607498696416556e-11,-2.306090708600053e-17,-4.1607477879734844e-11,9.011419388471607e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.11015784740448,-0.0,-8.562872449274037e-23,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,5.042645554592662e-12,-1.1187408508084725e-17,-5.042634278890068e-12,1.0900190472451499e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.0070738792419434,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,5.042645554592662e-12,-1.1187408508084725e-17,-5.042634278890068e-12,1.0900190472451499e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.0070738792419434,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.683668174838228e-13,-5.867945232786356e-18,2.6837267217555416e-13,2.2262291836383508e-12,0.0,0.0,0.0,0.0,60.0,0.9680364727973938,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.683668174838228e-13,-5.867946059966967e-18,2.6837267217555416e-13,2.2262291836383508e-12,0.0,0.0,0.0,0.0,60.0,0.931997001171112,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.86488938331604,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.86488938331604,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.8060470223426819,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.8060470223426819,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.7532816529273987,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.7532816529273987,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.7072721719741821,-0.0,-1.1667885038529767e-38,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.7053551077842712,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.6834028363227844,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.683668174838228e-13,-5.867946059966967e-18,2.6837267217555416e-13,2.2262291836383508e-12,0.0,0.0,0.0,0.0,60.0,0.6623281240463257,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.683668174838228e-13,-5.867946059966967e-18,2.6837267217555416e-13,2.2262291836383508e-12,0.0,0.0,0.0,0.0,60.0,0.6218284368515015,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.683668174838228e-13,-5.867946059966967e-18,2.6837267217555416e-13,2.2262291836383508e-12,0.0,0.0,0.0,0.0,60.0,0.6218284368515015,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.5844258069992065,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.5844258069992065,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.5497778058052063,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.5497778058052063,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.5176045894622803,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249533012722829e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.5176045894622803,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.683668174838228e-13,-5.867945646376661e-18,2.6837267217555416e-13,2.2262291836383508e-12,0.0,0.0,0.0,0.0,60.0,0.5026262402534485,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-5.116902995067063e-13,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-5.38833626155533e-13,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-3.979809645900112e-13,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-5.38834330886945e-13,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-2.5559860217933e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9795300341556308e-12,-3.826625608405543e-18,2.979533937283452e-12,-4.292748611006009e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4881655275821686,-0.0,-2.0267154052839512e-24,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,2.4984537008720938e-12,-7.290851809923029e-18,-2.4984463282973213e-12,3.200256682919789e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4602158367633819,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,2.4984537008720938e-12,-7.290851809923029e-18,-2.4984463282973213e-12,3.200256682919789e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4602158367633819,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495321855422175e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.434118241071701,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495321855422175e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.434118241071701,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249532599132523e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.4097539186477661,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249532599132523e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.4097539186477661,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249532599132523e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.3869657516479492,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249532599132523e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.3869657516479492,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
