time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883300,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249532599132523e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.3738129734992981,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8682156476278475e-12,-2.58979972071242e-18,2.8682182497130615e-12,-3.792228250171226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3636157512664795,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.570524038509852e-13,-4.63111913829808e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.3436918556690216,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.570524038509852e-13,-4.63111913829808e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.3436918556690216,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,5.116902995067063e-13,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,5.38833626155533e-13,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,3.979809645900112e-13,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,5.38834330886945e-13,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,2.5559860217933e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0139521058709357e-13,-4.012704436692716e-18,1.0139922213513176e-13,-2.818200750889788e-12,0.0,0.0,0.0,0.0,60.0,0.3250060379505157,-0.0,-2.0267154052839512e-24,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,5.116902995067063e-13,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,5.38833626155533e-13,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,3.979809645900112e-13,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,5.38834330886945e-13,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,2.5559860217933e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0139521058709357e-13,-4.012704436692716e-18,1.0139922213513176e-13,-2.818200750889788e-12,0.0,0.0,0.0,0.0,60.0,0.3250060379505157,-0.0,-2.0267154052839512e-24,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.570524038509852e-13,-4.63111458880471e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.3074738979339599,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.570524038509852e-13,-4.63111458880471e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.3074738979339599,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495272224585414e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.2910195291042328,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495272224585414e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.2910195291042328,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,2.4984537008720938e-12,-7.290846846839353e-18,-2.4984463282973213e-12,3.200256682919789e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2831618785858154,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.24952846322946e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.2755793035030365,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.24952846322946e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.2610131800174713,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.24952846322946e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.2610131800174713,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528876819767e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.2473048269748687,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528876819767e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.2473048269748687,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528876819767e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.23439422249794,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528876819767e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.23439422249794,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528876819767e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.2222268134355545,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528876819767e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.2222268134355545,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528876819767e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.2152565419673919,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,2.6941716544347254e-13,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.4984537008720938e-12,-7.290848501200578e-18,-2.4984463282973213e-12,3.200256682919789e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.209491029381752,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495292904100736e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1988091915845871,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495292904100736e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1988091915845871,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249529704000379e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1887268275022506,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249529704000379e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1887268275022506,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,2.6941716544347254e-13,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631116243165936e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.1790881901979446,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,2.6941716544347254e-13,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631116243165936e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.1790881901979446,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495292904100736e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1700137853622436,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495292904100736e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1700137853622436,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495292904100736e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1654799431562423,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528876819767e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1610691845417022,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528876819767e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1529794633388519,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528876819767e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1529794633388519,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.24952846322946e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1453237533569336,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.24952846322946e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1453237533569336,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,-2.6941716544347254e-13,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.683668174838228e-13,-5.867941924063906e-18,2.6837267217555416e-13,2.2262291836383508e-12,0.0,0.0,0.0,0.0,60.0,0.1380761563777923,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,-2.6941716544347254e-13,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.683668174838228e-13,-5.867941924063906e-18,2.6837267217555416e-13,2.2262291836383508e-12,0.0,0.0,0.0,0.0,60.0,0.1380761563777923,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.24952846322946e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1312118172645568,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.24952846322946e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1312118172645568,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528049639154e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1273278892040252,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
