time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885760,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528049639154e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1239448189735412,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528049639154e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.117887333035469,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528049639154e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.117887333035469,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528049639154e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1121304184198379,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528049639154e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1121304184198379,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.24952846322946e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1066611111164093,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.24952846322946e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1066611111164093,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528876819767e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1014663279056549,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528876819767e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.1014663279056549,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.24952846322946e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0987770184874534,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249528049639154e-18,2.1271485549541338e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0961595326662063,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,-2.6941716544347254e-13,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.208208425258342e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0915193334221839,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,-2.6941716544347254e-13,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.208208425258342e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0915193334221839,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,-2.6941716544347254e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.2082073912825764e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0871061980724334,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,-2.6941716544347254e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.2082073912825764e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0871061980724334,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,-2.6941716544347254e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.208209459234108e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0829102918505668,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,-2.6941716544347254e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.208209459234108e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0829102918505668,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,2.6941716544347254e-13,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631116656756241e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0789218544960022,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,2.6941716544347254e-13,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631116656756241e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0789218544960022,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8682156476278475e-12,-2.589797239170583e-18,2.8682182497130615e-12,-3.792228250171226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.07670459151268,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,2.6941716544347254e-13,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631115415985322e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0746722146868705,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,2.6941716544347254e-13,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631115829575629e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0711597800254821,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,2.6941716544347254e-13,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631115829575629e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0711597800254821,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,2.6941716544347254e-13,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631115829575629e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0678078085184097,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,2.6941716544347254e-13,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.36187744140625,293.9672241210937,285.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631115829575629e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0678078085184097,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,2.6941716544347254e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631116656756241e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0646116659045219,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,2.6941716544347254e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631116656756241e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0646116659045219,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631113348033792e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0615660212934017,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631113348033792e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0615660212934017,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.63111458880471e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0599400140345096,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631116243165936e-18,1.570570388152726e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0583573319017887,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631116243165936e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0556358844041824,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631116243165936e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0556358844041824,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.63111458880471e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0530384294688701,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.63111458880471e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0530384294688701,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631113761624097e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0503163523972034,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631113761624097e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0503163523972034,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.6311112800822595e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0477913804352283,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.6311112800822595e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0477913804352283,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575866699219,294.1499938964844,293.1499938964844,292.3597717285156,294.3618469238281,293.9672241210937,285.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8682156476278475e-12,-2.589791035315988e-18,2.8682182497130615e-12,-3.792228250171226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0463410839438438,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
