time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895600,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.45001220703125,291.45001220703125,294.3618469238281,293.9672241210937,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8682156476278475e-12,-2.589782970305016e-18,2.8682182497130615e-12,-3.792228250171226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001171292271465,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.4595031738281,291.45330810546875,294.3618469238281,293.9672241210937,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249516055520272e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0100959399715065,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.4595031738281,291.45330810546875,294.3618469238281,293.9672241210937,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249516055520272e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0100959399715065,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.4709777832031,291.4576110839844,294.3618469238281,293.9672241210937,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631103008276134e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0598408579826355,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.4709777832031,291.4576110839844,294.3618469238281,293.9672241210937,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631103008276134e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.0598408579826355,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.4773864746094,291.4601135253906,294.3618469238281,293.9672241210937,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631102594685829e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,0.1210977211594581,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.4842224121094,291.4628601074219,294.3618469238281,293.9672241210937,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.8682156476278475e-12,-2.5897825567147095e-18,2.8682182497130615e-12,-3.792228250171226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.113143503665924,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.4991760253906,291.468994140625,294.3618469238281,293.9672241210937,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249516055520272e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0343792140483856,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.4991760253906,291.468994140625,294.3618469238281,293.9672241210937,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249516055520272e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0343792140483856,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.51568603515625,291.4759521484375,294.3618469238281,293.9672241210937,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249515641929967e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0216105114668607,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.51568603515625,291.4759521484375,294.3618469238281,293.9672241210937,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249515641929967e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0216105114668607,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.5335998535156,291.4836730957031,294.3618469238281,293.9672241210937,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249515641929967e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0142590096220374,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.5335998535156,291.4836730957031,294.3618469238281,293.9672241210937,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249515641929967e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0142590096220374,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.55279541015625,291.4920349121094,294.3618469238281,293.9672241210937,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249515641929967e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.009226213209331,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.55279541015625,291.4920349121094,294.3618469238281,293.9672241210937,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249515641929967e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.009226213209331,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.5628356933594,291.4964599609375,294.3618469238281,293.9672241210937,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249515641929967e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0075571285560727,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.5731506347656,291.50103759765625,294.3618469238281,293.9672241210937,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249515641929967e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0061720144003629,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.59454345703125,291.5105895996094,294.3618469238281,293.9672241210937,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495152283396594e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0039150565862655,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.59454345703125,291.5105895996094,294.3618469238281,293.9672241210937,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495152283396594e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0039150565862655,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.6168212890625,291.5205993652344,294.3618469238281,293.9672241210937,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.208195603958849e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025362509768456,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.6168212890625,291.5205993652344,294.3618469238281,293.9672241210937,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.208195603958849e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025362509768456,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.6398620605469,291.5310363769531,294.3618469238281,293.9672241210937,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249515641929967e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0016738530248403,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.6398620605469,291.5310363769531,294.3618469238281,293.9672241210937,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249515641929967e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0016738530248403,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.66357421875,291.5418395996094,294.3618469238281,293.9672241210937,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.208196224344308e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011259319726377,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.66357421875,291.5418395996094,294.3618469238281,293.9672241210937,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.208196224344308e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011259319726377,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.67559814453125,291.5473327636719,294.3618469238281,293.9672241210937,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.2081953971636944e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0009477722924202,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.687744140625,291.55291748046875,294.3618469238281,293.9672241210937,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.208195603958849e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0007997051579877,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.7123107910156,291.564208984375,294.3618469238281,293.9672241210937,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.2081966379346132e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00055643171072,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.7123107910156,291.564208984375,294.3618469238281,293.9672241210937,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.2081966379346132e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00055643171072,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.7371520996094,291.5756225585937,294.3618469238281,293.9672241210937,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.208196844729767e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003985099319834,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.7371520996094,291.5756225585937,294.3618469238281,293.9672241210937,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.208196844729767e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003985099319834,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.7620544433594,291.587158203125,294.3618469238281,293.9672241210937,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.20819705152492e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002945556188933,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.7620544433594,291.587158203125,294.3618469238281,293.9672241210937,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.20819705152492e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002945556188933,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.7869873046875,291.5987243652344,294.3618469238281,293.9672241210937,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249516882700885e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0002262749330839,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.7869873046875,291.5987243652344,294.3618469238281,293.9672241210937,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249516882700885e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0002262749330839,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.79937744140625,291.6044921875,294.3618469238281,293.9672241210937,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249516469110578e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0001998781954171,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.8117370605469,291.6102600097656,294.3618469238281,293.9672241210937,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249516469110578e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,0.0001765830238582,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.83624267578125,291.6216735839844,294.3618469238281,293.9672241210937,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249516469110578e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,4.112417809665203e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.83624267578125,291.6216735839844,294.3618469238281,293.9672241210937,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249516469110578e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,4.112417809665203e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.8603210449219,291.6329345703125,294.3618469238281,293.9672241210937,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,2.4984537008720938e-12,-7.29083609349139e-18,-2.4984463282973213e-12,3.200256682919789e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.59480909537524e-05,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
