time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898000,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.8603210449219,291.6329345703125,294.3618469238281,293.9672241210937,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,2.4984537008720938e-12,-7.29083609349139e-18,-2.4984463282973213e-12,3.200256682919789e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.59480909537524e-05,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.88385009765625,291.6439819335937,294.3618469238281,293.9672241210937,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249515641929967e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,3.5556036891648546e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.88385009765625,291.6439819335937,294.3618469238281,293.9672241210937,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249515641929967e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,3.5556036891648546e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.90673828125,291.6547241210937,294.3618469238281,293.9672241210937,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249515641929967e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,2.6362033167970367e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.90673828125,291.6547241210937,294.3618469238281,293.9672241210937,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249515641929967e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,2.6362033167970367e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.9178771972656,291.6600036621094,294.3618469238281,293.9672241210937,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249516055520272e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,2.260614928673021e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.9288024902344,291.6651611328125,294.3618469238281,293.9672241210937,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631103008276134e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,1.9291072021587752e-05,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.949951171875,291.6751708984375,294.3618469238281,293.9672241210937,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8682156476278475e-12,-2.5897813159437906e-18,2.8682182497130615e-12,-3.792228250171226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.066923454753123e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.949951171875,291.6751708984375,294.3618469238281,293.9672241210937,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8682156476278475e-12,-2.5897813159437906e-18,2.8682182497130615e-12,-3.792228250171226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.066923454753123e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.97003173828125,291.6847229003906,294.3618469238281,293.9672241210937,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631102594685829e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,2.139550997526385e-05,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.97003173828125,291.6847229003906,294.3618469238281,293.9672241210937,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631102594685829e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,2.139550997526385e-05,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.9889221191406,291.6937255859375,294.3618469238281,293.9672241210937,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.8682156476278475e-12,-2.58978193632925e-18,2.8682182497130615e-12,-3.792228250171226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.1831281376071274e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.9889221191406,291.6937255859375,294.3618469238281,293.9672241210937,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.8682156476278475e-12,-2.58978193632925e-18,2.8682182497130615e-12,-3.792228250171226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.1831281376071274e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,292.0065002441406,291.7021789550781,294.3618469238281,293.9672241210937,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631102594685829e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,2.1797652152599767e-05,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,292.0065002441406,291.7021789550781,294.3618469238281,293.9672241210937,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631102594685829e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,2.1797652152599767e-05,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,292.0147705078125,291.7061462402344,294.3618469238281,293.9672241210937,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631102181095521e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,2.412497633486055e-05,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,292.02264404296875,291.7099609375,294.3618469238281,293.9672241210937,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.6311013539149096e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,2.5939214538084343e-05,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,292.03717041015625,291.7170715332031,294.3618469238281,293.9672241210937,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495144011590484e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,9.808420145418497e-06,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,292.03717041015625,291.7170715332031,294.3618469238281,293.9672241210937,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495144011590484e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,9.808420145418497e-06,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575561523437,294.1499938964844,292.04998779296875,291.723388671875,294.3618469238281,293.9672241210937,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.208194776778236e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.501453637814848e-06,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,-2.558451497533532e-13,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,-2.6941681307776653e-13,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,-1.989904822950056e-13,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,-2.6941716544347254e-13,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,-1.2779930108966497e-12,286.0575561523437,294.1499938964844,292.04998779296875,291.723388671875,294.3618469238281,293.9672241210937,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.9238729493119564e-12,-3.208194776778236e-18,2.923876201918474e-12,-2.1107514607682228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.501453637814848e-06,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,292.05322265625,291.7225036621094,294.3618469238281,293.9672241210937,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495144011590484e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,3.017477865796536e-06,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,292.05322265625,291.7225036621094,294.3618469238281,293.9672241210937,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.2495144011590484e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,3.017477865796536e-06,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,292.0399475097656,291.7087097167969,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.6311013539149096e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,1.9108126707578776e-06,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,292.0399475097656,291.7087097167969,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.6311013539149096e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,1.9108126707578776e-06,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,292.0275573730469,291.6972961425781,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.6311009403246025e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,6.283004040597007e-06,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,292.0115051269531,291.6830444335937,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631100526734296e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,9.244577995559666e-06,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.9691772460937,291.6465759277344,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8682156476278475e-12,-2.589779868377719e-18,2.8682182497130615e-12,-3.792228250171226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.745720328472089e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.9691772460937,291.6465759277344,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8682156476278475e-12,-2.589779868377719e-18,2.8682182497130615e-12,-3.792228250171226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.745720328472089e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.9143371582031,291.6003112792969,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631098872373071e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,8.416771379415877e-06,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.9143371582031,291.6003112792969,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631098872373071e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,8.416771379415877e-06,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.8482971191406,291.5452880859375,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,2.4984537008720938e-12,-7.29083278476894e-18,-2.4984463282973213e-12,3.200256682919789e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8097534848493524e-05,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.8482971191406,291.5452880859375,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,2.4984537008720938e-12,-7.29083278476894e-18,-2.4984463282973213e-12,3.200256682919789e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8097534848493524e-05,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.7723693847656,291.48260498046875,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249512746797823e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,1.5749670637887903e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.7723693847656,291.48260498046875,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.12709610667404e-13,-5.249512746797823e-18,2.1271486904794051e-13,5.447525568656741e-13,0.0,0.0,0.0,0.0,60.0,1.5749670637887903e-05,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.7311096191406,291.4486694335937,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631099699553685e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,1.1774202903325204e-05,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.6878967285156,291.4132080078125,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631098872373071e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,1.354351388727082e-05,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.59619140625,291.3382263183594,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8682156476278475e-12,-2.5897794547874124e-18,2.8682182497130615e-12,-3.792228250171226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.377664703904884e-06,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,291.59619140625,291.3382263183594,294.3618469238281,293.9672241210937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8682156476278475e-12,-2.5897794547874124e-18,2.8682182497130615e-12,-3.792228250171226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.377664703904884e-06,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,2.558451497533532e-13,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.6941681307776653e-13,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.989904822950056e-13,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,2.6941716544347254e-13,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,1.2779930108966497e-12,286.0575561523437,294.1499938964844,291.4985656738281,291.25860595703125,294.3618469238281,293.9672241210937,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5705241740351233e-13,-4.631098872373071e-18,1.570570523677997e-13,-1.1367240699070025e-12,0.0,0.0,0.0,0.0,60.0,3.3731437270034803e-06,-0.0,-5.066788513209878e-25,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
