time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902800,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0,286.0575561523437,294.1499938964844,290.3500061035156,290.3500061035156,294.3618469238281,293.9672241210937,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8682156476278475e-12,-2.5897782140164936e-18,2.8682182497130615e-12,-3.792228250171226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7575843003214686e-06,-0.0,-0.0,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,2.29577512556034e-08,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,2.4175578872132064e-08,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.7856013556638572e-08,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,2.4175610846555173e-08,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,1.1467814431398446e-07,286.0574645996094,294.1499938964844,290.4269714355469,290.416015625,294.36187744140625,293.9671936035156,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4461513703499804e-07,3.059483818634162e-13,2.446148243961943e-07,-5.59742261430074e-07,0.0,0.0,0.0,-1.3778480933979154e-06,60.0,4.326716862124158e-06,-0.0,-4.079783741877752e-15,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,2.29577512556034e-08,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,2.4175578872132064e-08,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.7856013556638572e-08,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,2.4175610846555173e-08,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,1.1467814431398446e-07,286.0574645996094,294.1499938964844,290.4269714355469,290.416015625,294.36187744140625,293.9671936035156,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4461513703499804e-07,3.059483818634162e-13,2.446148243961943e-07,-5.59742261430074e-07,0.0,0.0,0.0,-1.3778480933979154e-06,60.0,4.326716862124158e-06,-0.0,-4.079783741877752e-15,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,1.568901240034393e-07,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,1.652125973805596e-07,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2202553989482112e-07,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,1.6521281054338033e-07,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.836947020223306e-07,286.0574645996094,294.1499938964844,290.51025390625,290.48712158203125,294.36187744140625,293.9671936035156,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6719594668757054e-06,2.091133689818836e-12,1.6719574205126264e-06,-3.8256739571806975e-06,0.0,0.0,0.0,-9.417621186003087e-06,60.0,0.0040869992226362,-0.0,-1.9053275667271774e-13,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,1.568901240034393e-07,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,1.652125973805596e-07,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.2202553989482112e-07,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,1.6521281054338033e-07,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.836947020223306e-07,286.0574645996094,294.1499938964844,290.51025390625,290.48712158203125,294.36187744140625,293.9671936035156,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6719594668757054e-06,2.091133689818836e-12,1.6719574205126264e-06,-3.8256739571806975e-06,0.0,0.0,0.0,-9.417621186003087e-06,60.0,0.0040869992226362,-0.0,-1.9053275667271774e-13,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,3.937942949505669e-07,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,4.146836829477252e-07,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,3.062841642531567e-07,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,4.146842229602045e-07,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,1.967074013009551e-06,286.0574951171875,294.1499938964844,290.5541381835937,290.52447509765625,294.36187744140625,293.9671936035156,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.198117949272273e-06,5.250250321303662e-12,4.198112947051413e-06,-9.604892511561047e-06,0.0,0.0,0.0,-2.3646469344384968e-05,60.0,0.0110923880711197,-0.0,-1.2003758447301505e-12,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,6.451649596783682e-07,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,6.793886768718949e-07,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,5.017944886276382e-07,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,6.793895863665966e-07,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,3.2227162591880187e-06,286.0574951171875,294.1499938964844,290.5994567871094,290.5629272460937,294.36187744140625,293.9672241210937,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.877537089167163e-06,8.601266400509733e-12,6.877528903714847e-06,-1.5735384295112453e-05,0.0,0.0,0.0,-3.873871173709631e-05,60.0,0.0185047164559364,-0.0,-3.221958507285128e-12,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,2.0574309473886387e-06,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,2.16657031160139e-06,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,1.6002226175260148e-06,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,2.166573267459171e-06,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,1.0277241926814897e-05,286.0577697753906,294.1499938964844,290.69415283203125,290.64306640625,294.3614807128906,293.9671936035156,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.192185820604209e-05,2.741886578894181e-11,2.1921830921201035e-05,-5.016281647840515e-05,0.0,0.0,0.0,-0.000123479636386,60.0,0.0636871084570884,-0.0,-3.276641458160867e-11,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,2.0574309473886387e-06,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,2.16657031160139e-06,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,1.6002226175260148e-06,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,2.166573267459171e-06,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,1.0277241926814897e-05,286.0577697753906,294.1499938964844,290.69415283203125,290.64306640625,294.3614807128906,293.9671936035156,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.192185820604209e-05,2.741886578894181e-11,2.1921830921201035e-05,-5.016281647840515e-05,0.0,0.0,0.0,-0.000123479636386,60.0,0.0636871084570884,-0.0,-3.276641458160867e-11,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,4.81694678455824e-06,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,5.072468866273994e-06,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,3.74651062884368e-06,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,5.072475232736906e-06,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,2.406152452749665e-05,286.0589294433594,294.1499938964844,290.7939453125,290.72711181640625,294.3598327636719,293.9670715332031,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.1324670494068414e-05,6.419446918481951e-11,5.1324605010449886e-05,-0.0001174437857116,0.0,0.0,0.0,-0.0002890973119065,60.0,0.2692206501960754,-0.0,-1.79606524097764e-10,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,4.81694678455824e-06,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,5.072468866273994e-06,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,3.74651062884368e-06,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,5.072475232736906e-06,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,2.406152452749665e-05,286.0589294433594,294.1499938964844,290.7939453125,290.72711181640625,294.3598327636719,293.9670715332031,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.1324670494068414e-05,6.419446918481951e-11,5.1324605010449886e-05,-0.0001174437857116,0.0,0.0,0.0,-0.0002890973119065,60.0,0.2692206501960754,-0.0,-1.79606524097764e-10,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,8.700058060640004e-06,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,9.161565685644746e-06,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,6.766705610061763e-06,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.161577509075867e-06,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,4.34583707829006e-05,286.061279296875,294.1499938964844,290.8984375,290.8146667480469,294.3562927246094,293.96636962890625,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.26996290218085e-05,1.1594422644201072e-10,9.269951260648668e-05,-0.0002121199213434,0.0,0.0,0.0,-0.000522150658071,60.0,0.5565282702445984,-0.0,-5.858989404750048e-10,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,8.700058060640004e-06,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,9.161565685644746e-06,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,6.766705610061763e-06,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.161577509075867e-06,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,4.34583707829006e-05,286.061279296875,294.1499938964844,290.8984375,290.8146667480469,294.3562927246094,293.96636962890625,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.26996290218085e-05,1.1594422644201072e-10,9.269951260648668e-05,-0.0002121199213434,0.0,0.0,0.0,-0.000522150658071,60.0,0.5565282702445984,-0.0,-5.858989404750048e-10,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,1.4543307770509273e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,1.5314779375330545e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,1.1311451089568436e-05,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,1.5314799384213984e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,7.264646410476416e-05,286.0655822753906,294.1499938964844,291.0072326660156,290.90533447265625,294.3483581542969,293.9627380371094,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549597218399,1.9381621307879016e-10,0.000154959532665,-0.0003545866347849,0.0,0.0,0.0,-0.0008728443062864,60.0,1.0859105587005615,-0.0,-1.637211477500955e-09,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,1.4543307770509273e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,1.5314779375330545e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,1.1311451089568436e-05,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,1.5314799384213984e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,7.264646410476416e-05,286.0655822753906,294.1499938964844,291.0072326660156,290.90533447265625,294.3483581542969,293.9627380371094,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549597218399,1.9381621307879016e-10,0.000154959532665,-0.0003545866347849,0.0,0.0,0.0,-0.0008728443062864,60.0,1.0859105587005615,-0.0,-1.637211477500955e-09,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,1.7660482626524754e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,1.859730946307536e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,1.3735918400925584e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,1.8597333109937608e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,8.82173262652941e-05,286.0679016113281,294.1499938964844,291.0630798339844,290.95172119140625,294.3437194824219,293.9602355957031,285.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000188173376955,2.3535826065845806e-10,0.0001881731295725,-0.000430587795563,0.0,0.0,0.0,-0.0010599275119602,60.0,1.3552945852279663,-0.0,-2.414257238569916e-09,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,2.161949305445887e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,2.2766331312595867e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,1.681514550000429e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,2.2766360416426323e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0001079932990251,286.070556640625,294.1499938964844,291.119873046875,290.9987487792969,294.3386535644531,293.9576721191406,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303602232132,2.881227201267933e-10,0.0002303599321749,-0.0005271196714602,0.0,0.0,0.0,-0.0012975538847967,60.0,1.6572448015213013,-0.0,-3.618006783057126e-09,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,3.138220927212387e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,3.30469265463762e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,2.440836396999657e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,3.3046970202121884e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0001567598519613,286.07647705078125,294.1499938964844,291.2359619140625,291.0944519042969,294.32342529296875,293.9443664550781,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003191810683347,4.0300326964448624e-10,0.0003191806608811,-0.0007403217605315,0.0,0.0,0.0,-0.0018001807620748,60.0,2.3854076862335205,-0.0,-7.623341957696539e-09,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,3.138220927212387e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,3.30469265463762e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,2.440836396999657e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,3.3046970202121884e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0001567598519613,286.07647705078125,294.1499938964844,291.2359619140625,291.0944519042969,294.32342529296875,293.9443664550781,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003191810683347,4.0300326964448624e-10,0.0003191806608811,-0.0007403217605315,0.0,0.0,0.0,-0.0018001807620748,60.0,2.3854076862335205,-0.0,-7.623341957696539e-09,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,3.95004462916404e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,4.15958056692034e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,3.072254185099155e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,4.159586023888551e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001973119215108,286.07928466796875,294.1499938964844,291.3551330566406,291.1921081542969,294.30291748046875,293.9242858886719,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004232085775583,5.287489890370978e-10,0.0004232080536894,-0.0009668818092904,0.0,0.0,0.0,-0.0023834623862057,60.0,3.2958245277404785,-0.0,-1.2077646438513057e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,3.95004462916404e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,4.15958056692034e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,3.072254185099155e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,4.159586023888551e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001973119215108,286.07928466796875,294.1499938964844,291.3551330566406,291.1921081542969,294.30291748046875,293.9242858886719,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004232085775583,5.287489890370978e-10,0.0004232080536894,-0.0009668818092904,0.0,0.0,0.0,-0.0023834623862057,60.0,3.2958245277404785,-0.0,-1.2077646438513057e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.036114352056757e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.515447891317308e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.028082472970709e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.515460260445252e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004513703752309,286.127685546875,294.1499938964844,291.4769287109375,291.2912902832031,294.2220764160156,293.8575744628906,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,0.0003234856412746,2.2727952853074382e-10,-0.0003234858741052,-0.000921007420402,0.0,0.0,0.0,0.0014846683479845,60.0,4.429143905639648,-0.0,-6.320355794287026e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.036114352056757e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.515447891317308e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.028082472970709e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.515460260445252e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004513703752309,286.127685546875,294.1499938964844,291.4769287109375,291.2912902832031,294.2220764160156,293.8575744628906,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,0.0003234856412746,2.2727952853074382e-10,-0.0003234858741052,-0.000921007420402,0.0,0.0,0.0,0.0014846683479845,60.0,4.429143905639648,-0.0,-6.320355794287026e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.002169826999307e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.479703294346108e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,7.001681660767645e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.479715663474052e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004496748151723,286.0944519042969,294.1499938964844,291.6009521484375,291.3916015625,294.17236328125,293.82537841796875,285.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007477337494492,8.809224461003851e-10,0.0007477328763343,-0.0015682255616411,0.0,0.0,0.0,-0.004195705987513,60.0,6.106828212738037,-0.0,-6.272959751640883e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.002169826999307e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.479703294346108e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,7.001681660767645e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.479715663474052e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004496748151723,286.0944519042969,294.1499938964844,291.6009521484375,291.3916015625,294.17236328125,293.82537841796875,285.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007477337494492,8.809224461003851e-10,0.0007477328763343,-0.0015682255616411,0.0,0.0,0.0,-0.004195705987513,60.0,6.106828212738037,-0.0,-6.272959751640883e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.002775186672807e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.480340668233112e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,7.002151687629521e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.480353037361056e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0004497050540521,286.14141845703125,294.1499938964844,291.6636962890625,291.4420471191406,294.1474914550781,293.79547119140625,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008716093143448,1.0124465710248387e-09,0.0008716083248145,-0.0017901281826198,0.0,0.0,0.0,-0.0048779202625155,60.0,6.421296119689941,-0.0,-6.273800323697287e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.0312329120934e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.51030888245441e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,7.02428660588339e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,9.510321251582354e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.000451126601547,286.22137451171875,294.1499938964844,291.726806640625,291.4926452636719,294.1333923339844,293.7614440917969,285.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003499626182019,8.41454850242229e-10,0.0003499617741908,-0.0018622345523908,0.0,0.0,0.0,-0.0021784459240734,60.0,5.357615470886231,-0.0,-6.313523215339957e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.035070979734884e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,9.514349949313328e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,7.027271203696728e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.514362318441272e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.000451318337582,286.2613830566406,294.1499938964844,291.8540954589844,291.5940246582031,294.0977478027344,293.7015075683594,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000775221735239,1.314759634496454e-09,0.0007752203964628,-0.0026812958531081,0.0,0.0,0.0,-0.004530297126621,60.0,6.845138072967529,-0.0,-6.318886391909473e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.035070979734884e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,9.514349949313328e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,7.027271203696728e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.514362318441272e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.000451318337582,286.2613830566406,294.1499938964844,291.8540954589844,291.5940246582031,294.0977478027344,293.7015075683594,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000775221735239,1.314759634496454e-09,0.0007752203964628,-0.0026812958531081,0.0,0.0,0.0,-0.004530297126621,60.0,6.845138072967529,-0.0,-6.318886391909473e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.062480239663272e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.543213673168792e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,7.048589759506285e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.543225314700976e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.000452687498182,286.24200439453125,294.1499938964844,291.9823913574219,291.69537353515625,294.06121826171875,293.6302490234375,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007799009326845,1.6579806416672227e-09,0.00077989930287,-0.0035789380781352,0.0,0.0,0.0,-0.0047092125751078,60.0,8.540660858154297,-0.0,-6.35728056863627e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.062480239663272e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.543213673168792e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,7.048589759506285e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.543225314700976e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.000452687498182,286.24200439453125,294.1499938964844,291.9823913574219,291.69537353515625,294.06121826171875,293.6302490234375,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007799009326845,1.6579806416672227e-09,0.00077989930287,-0.0035789380781352,0.0,0.0,0.0,-0.0047092125751078,60.0,8.540660858154297,-0.0,-6.35728056863627e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.104226774070412e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.58717500907369e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,7.08105944795534e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.587186650605872e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0004547728458419,286.2489624023437,294.1499938964844,292.1112670898437,291.7962646484375,294.02862548828125,293.5386962890625,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006480310112237,2.0415180657096244e-09,0.0006480289739556,-0.0047191060148179,0.0,0.0,0.0,-0.0042200144380331,60.0,8.391743659973145,-0.0,-6.415981346208356e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.104226774070412e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.58717500907369e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,7.08105944795534e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.587186650605872e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0004547728458419,286.2489624023437,294.1499938964844,292.1112670898437,291.7962646484375,294.02862548828125,293.5386962890625,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006480310112237,2.0415180657096244e-09,0.0006480289739556,-0.0047191060148179,0.0,0.0,0.0,-0.0042200144380331,60.0,8.391743659973145,-0.0,-6.415981346208356e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.114210843108594e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.597688767826185e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,7.088824349921197e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.597700409358367e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,0.0004552715690806,286.2412109375,294.1499938964844,292.2403564453125,291.8963623046875,293.9945068359375,293.4283752441406,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014502061530947,2.9682896141025594e-09,0.0014502031262964,-0.0063533540815114,0.0,0.0,0.0,-0.0086718620732426,60.0,9.25745964050293,-0.0,-6.430058618889234e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.114210843108594e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.597688767826185e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,7.088824349921197e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.597700409358367e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,0.0004552715690806,286.2412109375,294.1499938964844,292.2403564453125,291.8963623046875,293.9945068359375,293.4283752441406,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014502061530947,2.9682896141025594e-09,0.0014502031262964,-0.0063533540815114,0.0,0.0,0.0,-0.0086718620732426,60.0,9.25745964050293,-0.0,-6.430058618889234e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.156009036814794e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.641703945817426e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,7.12133405613713e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,9.641715587349609e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0004573595069814,286.23907470703125,294.1499938964844,292.3048400878906,291.9459533691406,293.9545288085937,293.3497314453125,285.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925031336024,3.026120909410679e-09,0.000992500106804,-0.0069630579091608,0.0,0.0,0.0,-0.0063973064534366,60.0,11.006799697875977,-0.0,-6.489168669077118e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.180437336908652e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.667428821558131e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,7.140334491850808e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.667440463090315e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0004585797723848,286.23699951171875,294.1499938964844,292.3692321777344,291.9952087402344,293.9444885253906,293.27813720703125,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781692642718,3.313495477996753e-09,0.0009781658882275,-0.0077328430488705,0.0,0.0,0.0,-0.0064553660340607,60.0,10.636323928833008,-0.0,-6.523840312411266e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,9.228647832060231e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.718196815811098e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,7.177831139415503e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.71820845734328e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0004609879979398,286.23291015625,294.1499938964844,292.4974670410156,292.09246826171875,293.91949462890625,293.1706848144531,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833218064159,3.9141263563635675e-09,0.0009833178482949,-0.0093065910041332,0.0,0.0,0.0,-0.0067532048560678,60.0,10.827518463134766,-0.0,-6.592535584104553e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,9.228647832060231e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.718196815811098e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,7.177831139415503e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.71820845734328e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0004609879979398,286.23291015625,294.1499938964844,292.4974670410156,292.09246826171875,293.91949462890625,293.1706848144531,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833218064159,3.9141263563635675e-09,0.0009833178482949,-0.0093065910041332,0.0,0.0,0.0,-0.0067532048560678,60.0,10.827518463134766,-0.0,-6.592535584104553e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
