time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905140,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.25751737668179e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.74859722191468e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,7.200285472208634e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,9.748608863446862e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0004624300927389,286.2289428710937,294.1499938964844,292.62469482421875,292.187744140625,293.8974304199219,293.1022644042969,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864020394161,4.273779108387998e-09,0.0009863977320492,-0.0102489115670323,0.0,0.0,0.0,-0.006931522861123,60.0,11.058012008666992,-0.0,-6.63384227550523e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.25751737668179e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.74859722191468e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,7.200285472208634e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,9.748608863446862e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0004624300927389,286.2289428710937,294.1499938964844,292.62469482421875,292.187744140625,293.8974304199219,293.1022644042969,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864020394161,4.273779108387998e-09,0.0009863977320492,-0.0102489115670323,0.0,0.0,0.0,-0.006931522861123,60.0,11.058012008666992,-0.0,-6.63384227550523e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.280358062824234e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.772650082595646e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.218050450319424e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,9.772660996532068e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0004635710502043,286.2250671386719,294.1499938964844,292.7504577636719,292.2806701660156,293.8773498535156,293.0473022460937,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888322092592,4.5583155028339214e-09,0.0009888276690617,-0.0109944082796573,0.0,0.0,0.0,-0.0070725637488067,60.0,11.293139457702637,-0.0,-6.666613927563958e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.280358062824234e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.772650082595646e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.218050450319424e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,9.772660996532068e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0004635710502043,286.2250671386719,294.1499938964844,292.7504577636719,292.2806701660156,293.8773498535156,293.0473022460937,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888322092592,4.5583155028339214e-09,0.0009888276690617,-0.0109944082796573,0.0,0.0,0.0,-0.0070725637488067,60.0,11.293139457702637,-0.0,-6.666613927563958e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,9.29524248931557e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,9.788324678083882e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,7.229627226479352e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.788335592020304e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0004643145948648,286.2212219238281,294.1499938964844,292.8743591308594,292.3708190917969,293.8589172363281,293.0108642578125,285.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904182516038,4.743733850176568e-09,0.0009904134785756,-0.0114802001044154,0.0,0.0,0.0,-0.0071644852869212,60.0,11.522047996520996,-0.0,-6.688012632594109e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,9.29524248931557e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,9.788324678083882e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,7.229627226479352e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.788335592020304e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0004643145948648,286.2212219238281,294.1499938964844,292.8743591308594,292.3708190917969,293.8589172363281,293.0108642578125,285.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904182516038,4.743733850176568e-09,0.0009904134785756,-0.0114802001044154,0.0,0.0,0.0,-0.0071644852869212,60.0,11.522047996520996,-0.0,-6.688012632594109e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.299796511186288e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,9.79312026174739e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,7.233169890241697e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.793131175683813e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0004645420995075,286.2193603515625,294.1499938964844,292.9354858398437,292.41473388671875,293.85064697265625,293.0025939941406,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909034706652,4.800459585396766e-09,0.000990898697637,-0.0116288186982274,0.0,0.0,0.0,-0.007192607037723,60.0,11.631377220153809,-0.0,-6.694565968246027e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,9.302841499447824e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.79632677626796e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,7.235537486849353e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,9.796337690204382e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0004646941961254,286.2174987792969,294.1499938964844,292.9960021972656,292.45782470703125,293.84295654296875,293.0004272460937,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912280365824,4.8383808071150725e-09,0.0009912231471389,-0.0117281693965196,0.0,0.0,0.0,-0.0072114076465368,60.0,11.736815452575684,-0.0,-6.698948595840194e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,9.305748244514687e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,9.799387771636248e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,7.237798854475841e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.799398685572668e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0004648394242394,286.2138977050781,294.1499938964844,293.114990234375,292.5413513183594,293.8293151855469,293.0118408203125,285.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.874564751844446e-09,0.0009915325790643,-0.0118229687213897,0.0,0.0,0.0,-0.0072293453849852,60.0,11.936654090881348,-0.0,-6.703132271468348e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,9.305748244514687e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,9.799387771636248e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,7.237798854475841e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.799398685572668e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0004648394242394,286.2138977050781,294.1499938964844,293.114990234375,292.5413513183594,293.8293151855469,293.0118408203125,285.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.874564751844446e-09,0.0009915325790643,-0.0118229687213897,0.0,0.0,0.0,-0.0072293453849852,60.0,11.936654090881348,-0.0,-6.703132271468348e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,9.306951687904076e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,9.800655243452638e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,7.238734542625025e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.80066615738906e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0004648995527531,286.2103576660156,294.1499938964844,293.2309265136719,292.6209716796875,293.8179626464844,293.0415954589844,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895283377703436e-09,0.000991660519503,-0.0118621727451682,0.0,0.0,0.0,-0.007236763369292,60.0,12.12297534942627,-0.0,-6.704862443029924e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,9.306951687904076e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,9.800655243452638e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,7.238734542625025e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.80066615738906e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0004648995527531,286.2103576660156,294.1499938964844,293.2309265136719,292.6209716796875,293.8179626464844,293.0415954589844,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895283377703436e-09,0.000991660519503,-0.0118621727451682,0.0,0.0,0.0,-0.007236763369292,60.0,12.12297534942627,-0.0,-6.704862443029924e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,9.308859443990514e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,9.802664862945676e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,7.240218837978318e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.802675049286336e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0004649948969017,286.2069396972656,294.1499938964844,293.34332275390625,292.69635009765625,293.80877685546875,293.08624267578125,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132706791965575e-09,0.0009918635478243,-0.0119243757799267,0.0,0.0,0.0,-0.00724853342399,60.0,12.298434257507324,-0.0,-6.707608690703637e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,9.308859443990514e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,9.802664862945676e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,7.240218837978318e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.802675049286336e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0004649948969017,286.2069396972656,294.1499938964844,293.34332275390625,292.69635009765625,293.80877685546875,293.08624267578125,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132706791965575e-09,0.0009918635478243,-0.0119243757799267,0.0,0.0,0.0,-0.00724853342399,60.0,12.298434257507324,-0.0,-6.707608690703637e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.312503971159458e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,9.806502202991396e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,7.243053551064804e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.806513116927816e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0004651769704651,286.20361328125,294.1499938964844,293.4518737792969,292.76708984375,293.8016967773437,293.14276123046875,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649046926665e-09,0.0009922514436766,-0.0120432619005441,0.0,0.0,0.0,-0.0072710290551185,60.0,12.464774131774902,-0.0,-6.712858180435434e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.312503971159458e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,9.806502202991396e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,7.243053551064804e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.806513116927816e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0004651769704651,286.20361328125,294.1499938964844,293.4518737792969,292.76708984375,293.8016967773437,293.14276123046875,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649046926665e-09,0.0009922514436766,-0.0120432619005441,0.0,0.0,0.0,-0.0072710290551185,60.0,12.464774131774902,-0.0,-6.712858180435434e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.315014176536351e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.80914628598839e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,7.24500569049269e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.80915647232905e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004653023497667,286.2019958496094,294.1499938964844,293.5045471191406,292.80059814453125,293.7989501953125,293.1748962402344,285.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925237391144,4.989909818675642e-09,0.0009925188496708,-0.0121251624077558,0.0,0.0,0.0,-0.0072865262627601,60.0,12.544572830200195,-0.0,-6.716476264045923e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,9.317888907389717e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,9.812173084355892e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,7.247241592267528e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.81218327069655e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,0.0004654459480661,286.20037841796875,294.1499938964844,293.5560913085937,292.83282470703125,293.7966613769531,293.2091064453125,285.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025706961703236e-09,0.0009928247891366,-0.0122189475223422,0.0,0.0,0.0,-0.0073042721487581,60.0,12.622217178344728,-0.0,-6.720620149280876e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,9.32151233428158e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.815988596528769e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,7.250059570651501e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.815998782869428e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,0.0004656269738916,286.1986389160156,294.1499938964844,293.6124267578125,292.8673095703125,293.794677734375,293.24957275390625,285.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932158282026,5.070834863118989e-09,0.0009932107059285,-0.0123371770605444,0.0,0.0,0.0,-0.0073266443796455,60.0,12.706490516662598,-0.0,-6.725846191102391e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.324628626927732e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.819270053412764e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,7.252483192132786e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,9.819280239753424e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0004657826211769,286.197265625,294.1499938964844,293.6556091308594,292.8931884765625,293.7934265136719,293.2825927734375,285.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109647371881465e-09,0.000993542606011,-0.0124388607218861,0.0,0.0,0.0,-0.0073458850383758,60.0,12.77076816558838,-0.0,-6.730342505534281e-08,0.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.050000000745058,9.332702029496431e-05,298.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.050000000745058,9.82777200988494e-05,298.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.050000000745058,7.258763071149588e-05,298.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.050000000745058,9.827782196225598e-05,298.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.050000000745058,0.0004661859420593,286.1942138671875,285.4460144042969,293.75,292.9478454589844,293.7919616699219,293.3617553710937,285.1882019042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210206932559913e-09,0.000994402449578,-0.0127023123204708,0.0,0.0,0.0,-0.0073957368731498,60.0,12.909391403198242,-0.0,-6.741998959114427e-08,1.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.050000000745058,9.332702029496431e-05,298.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.050000000745058,9.82777200988494e-05,298.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.050000000745058,7.258763071149588e-05,298.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.050000000745058,9.827782196225598e-05,298.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.050000000745058,0.0004661859420593,286.1942138671875,285.4460144042969,293.75,292.9478454589844,293.7919616699219,293.3617553710937,285.1882019042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210206932559913e-09,0.000994402449578,-0.0127023123204708,0.0,0.0,0.0,-0.0073957368731498,60.0,12.909391403198242,-0.0,-6.741998959114427e-08,1.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.6336079239845276,0.050000000745058,0.0407815501093864,298.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.6336079239845276,0.050000000745058,0.0429449267685413,298.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.6336079239845276,0.050000000745058,0.0317189805209636,298.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.6336079239845276,0.050000000745058,0.0429449342191219,298.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.6336079239845276,0.050000000745058,0.2037121206521988,286.17755126953125,285.3891296386719,293.7958679199219,292.9736328125,296.8249816894531,297.5501708984375,285.4272155761719,1.0,0.1097082272171974,0.0923317894339561,0.0923317894339561,1.0,1.0,-0.4345805943012237,0.0008821834344416,0.4336983859539032,-0.1302386075258255,0.0,0.0,0.0,10.202645301818848,60.0,1508.836181640625,0.0,12.26162052154541,1.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.6315598487854004,0.050000000745058,0.0452445298433303,298.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.6315598487854004,0.050000000745058,0.047644667327404,298.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.6315598487854004,0.050000000745058,0.0351901911199092,298.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.6315598487854004,0.050000000745058,0.047644667327404,298.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.6315598487854004,0.050000000745058,0.2260057777166366,287.1707763671875,285.3322448730469,293.8417358398437,292.99932861328125,297.2447509765625,298.6349792480469,287.0408935546875,1.0,0.1210879907011985,0.1846635788679123,0.1846635788679123,1.0,1.0,-0.4820898771286011,0.0202370174229145,0.461852878332138,-0.1219866648316383,0.0,0.0,0.0,12.50355625152588,60.0,3122.420654296875,0.0,16.682567596435547,1.0,280.63494873046875,282.8094787597656,295.3335266113281,296.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.751961076838345e-21,-3.875980538419173e-21,-3.875980538419173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.99298095703125,0.5710349678993225,0.050000000745058,0.0456804670393466,298.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.99298095703125,0.5710349678993225,0.050000000745058,0.0481037311255931,298.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.99298095703125,0.5710349678993225,0.050000000745058,0.035529252141714,298.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.99298095703125,0.5710349678993225,0.050000000745058,0.0481037311255931,298.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99298095703125,0.5710349678993225,0.050000000745058,0.2281833887100219,288.92022705078125,285.2183837890625,293.9335632324219,293.0505065917969,297.22283935546875,298.608154296875,286.8415222167969,1.0,0.1405841708183288,0.3693271577358246,0.3693271577358246,1.0,1.0,-0.4867345988750458,0.0800506696105003,0.4066839516162872,-0.0632687285542488,1.0,1.0,0.0,20.03618812561035,60.0,12388.37109375,0.0,23.18466186523437,1.0,281.3228759765625,286.7687072753906,296.35809326171875,297.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,1470.8948974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0764829888939857,1.0,0.0,0.0,0.8063148856163025,0.8063178658485413,5.17670102340162e-08,4.249378204345703,4.249368190765381,9.92590776149882e-06,0.0,0.0,-0.0,5059.123046875,0.0,16.51494026184082,1893.0689697265625,0.0,0.0,0.2019518464803695,1.0,0.0,3.0,1.0,0.0
17906640,298.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.99298095703125,0.5710349678993225,0.050000000745058,0.0456804670393466,298.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.99298095703125,0.5710349678993225,0.050000000745058,0.0481037311255931,298.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.99298095703125,0.5710349678993225,0.050000000745058,0.035529252141714,298.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.99298095703125,0.5710349678993225,0.050000000745058,0.0481037311255931,298.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99298095703125,0.5710349678993225,0.050000000745058,0.2281833887100219,288.92022705078125,285.2183837890625,293.9335632324219,293.0505065917969,297.22283935546875,298.608154296875,286.8415222167969,1.0,0.1405841708183288,0.3693271577358246,0.3693271577358246,1.0,1.0,-0.4867345988750458,0.0800506696105003,0.4066839516162872,-0.0632687285542488,1.0,1.0,0.0,20.03618812561035,60.0,12388.37109375,0.0,23.18466186523437,1.0,281.3228759765625,286.7687072753906,296.35809326171875,297.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,1470.8948974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0764829888939857,1.0,0.0,0.0,0.8063148856163025,0.8063178658485413,5.17670102340162e-08,4.249378204345703,4.249368190765381,9.92590776149882e-06,0.0,0.0,-0.0,5059.123046875,0.0,16.51494026184082,1893.0689697265625,0.0,0.0,0.2019518464803695,1.0,0.0,3.0,1.0,0.0
17906700,298.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16754150390625,0.5492544770240784,0.050000000745058,0.0458178222179412,298.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16754150390625,0.5492544770240784,0.050000000745058,0.0482483729720115,298.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16754150390625,0.5492544770240784,0.050000000745058,0.035636082291603,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16754150390625,0.5492544770240784,0.050000000745058,0.0482483729720115,298.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16754150390625,0.5492544770240784,0.050000000745058,0.2288695126771927,286.9962158203125,285.1614074707031,293.9794921875,293.075927734375,297.2100524902344,298.57098388671875,285.3036499023437,1.0,0.1489816159009933,0.4616589546203613,0.4616589546203613,1.0,1.0,-0.4881982505321502,0.1257902979850769,0.3624079525470733,-0.0179426092654466,1.0,1.0,0.0,23.71557807922364,60.0,11498.62890625,0.0,26.33474922180176,1.0,282.00030517578125,284.8551940917969,296.91558837890625,297.4024353027344,293.1499938964844,293.1499938964844,283.1499938964844,2551.434326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1912772804498672,1.0,0.0,0.0,1.0639373064041138,1.0639394521713257,7.595437523377768e-08,4.265443801879883,4.265434265136719,9.79002743406454e-06,0.0,0.0,-0.0,3129.125732421875,0.0,36.8973388671875,1895.3717041015625,0.0,0.0,0.2703231275081634,1.0,0.0,3.0,1.0,0.0
17906760,298.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.5324837565422058,0.050000000745058,0.0459489822387695,298.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.5324837565422058,0.050000000745058,0.0483864918351173,298.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.5324837565422058,0.050000000745058,0.0357380993664264,298.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.5324837565422058,0.050000000745058,0.0483864918351173,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.5324837565422058,0.050000000745058,0.2295246869325637,286.0058288574219,285.1044311523437,294.02545166015625,293.10125732421875,296.9970092773437,298.53057861328125,284.77557373046875,1.0,0.1565379649400711,0.569327175617218,0.569327175617218,0.800000011920929,1.0,-0.4895958602428436,0.1760547906160354,0.3135410845279693,0.0319074019789695,1.0,1.0,0.0,27.23081588745117,60.0,10486.162109375,0.0,29.362951278686523,1.0,282.5169677734375,284.393798828125,297.0537109375,297.58355712890625,293.1499938964844,293.1499938964844,283.1499938964844,3928.823974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297779381275177,1.0,0.0,0.0,1.3202471733093262,1.3202502727508545,1.1632422314278301e-07,4.265911102294922,4.265901565551758,9.786039299797268e-06,0.0,0.0,-0.0,2799.195556640625,0.0,70.44261932373047,1895.435302734375,0.0,112.48953247070312,0.3355259597301483,1.0,0.0,3.0,1.0,0.0
17906820,298.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.5097824335098267,0.050000000745058,0.0461863875389099,298.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.5097824335098267,0.050000000745058,0.0486364923417568,298.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.5097824335098267,0.050000000745058,0.03592274710536,298.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.5097824335098267,0.050000000745058,0.0486364923417568,298.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.5097824335098267,0.050000000745058,0.2307105809450149,285.692138671875,284.9904479980469,294.11737060546875,293.151611328125,295.62994384765625,298.451904296875,284.6997985839844,1.0,0.1693751513957977,0.7846635580062866,0.7846635580062866,0.4000000059604645,1.0,-0.492123007774353,0.3501213490962982,0.1420016586780548,0.204862043261528,1.0,1.0,0.0,33.60511016845703,60.0,10666.0107421875,0.0,34.93183135986328,1.0,283.01959228515625,284.4122009277344,296.5209045410156,297.311279296875,293.1499938964844,293.1499938964844,283.1499938964844,7248.6787109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639680743217468,1.0,0.0,0.0,1.7933018207550049,1.7933074235916138,2.145854409718595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.8037109375,0.0,176.5328369140625,1895.4371337890625,0.0,216.13641357421875,0.4506303071975708,1.0,0.0,3.0,1.0,0.0
17906880,298.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.5097824335098267,0.050000000745058,0.0461863875389099,298.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.5097824335098267,0.050000000745058,0.0486364923417568,298.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.5097824335098267,0.050000000745058,0.03592274710536,298.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.5097824335098267,0.050000000745058,0.0486364923417568,298.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.5097824335098267,0.050000000745058,0.2307105809450149,285.692138671875,284.9904479980469,294.11737060546875,293.151611328125,295.62994384765625,298.451904296875,284.6997985839844,1.0,0.1693751513957977,0.7846635580062866,0.7846635580062866,0.4000000059604645,1.0,-0.492123007774353,0.3501213490962982,0.1420016586780548,0.204862043261528,1.0,1.0,0.0,33.60511016845703,60.0,10666.0107421875,0.0,34.93183135986328,1.0,283.01959228515625,284.4122009277344,296.5209045410156,297.311279296875,293.1499938964844,293.1499938964844,283.1499938964844,7248.6787109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639680743217468,1.0,0.0,0.0,1.7933018207550049,1.7933074235916138,2.145854409718595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.8037109375,0.0,176.5328369140625,1895.4371337890625,0.0,216.13641357421875,0.4506303071975708,1.0,0.0,3.0,1.0,0.0
17906940,298.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.4996502697467804,0.050000000745058,0.0463269762694835,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.4996502697467804,0.050000000745058,0.0487845391035079,298.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.4996502697467804,0.050000000745058,0.0360320955514907,298.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.4996502697467804,0.050000000745058,0.0487845391035079,298.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.4996502697467804,0.050000000745058,0.2314128428697586,285.69012451171875,284.95001220703125,294.1796264648437,293.1854858398437,294.427734375,298.40966796875,284.6791076660156,1.0,0.1765312254428863,0.930510938167572,0.930510938167572,0.1290799975395202,1.0,-0.4936247169971466,0.477209985256195,0.0164147447794675,0.3311887979507446,1.0,1.0,0.0,37.38507843017578,60.0,11634.44921875,-0.0,38.27224349975586,1.0,283.1151123046875,284.4521484375,296.3858337402344,297.2642822265625,293.1499938964844,293.1499938964844,283.1499938964844,9684.232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838732540607452,1.0,0.0,0.0,2.072796106338501,2.072803497314453,2.866860313588404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.4384765625,0.0,272.60595703125,1895.4371337890625,0.0,248.2106475830078,0.5156477093696594,1.0,0.0,3.0,1.0,0.0
17907000,298.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.4957324862480163,0.050000000745058,0.0463886149227619,298.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.4957324862480163,0.050000000745058,0.0488494448363781,298.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.4957324862480163,0.050000000745058,0.0360800325870513,298.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.4957324862480163,0.050000000745058,0.0488494448363781,298.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.4957324862480163,0.050000000745058,0.2317207306623459,285.6750183105469,284.95001220703125,294.20928955078125,293.2015380859375,294.2222900390625,298.3927001953125,284.6622314453125,1.0,0.1795482188463211,1.0,1.0,0.0,1.0,-0.4942857921123504,0.4942839741706848,1.82169719664671e-06,0.3481248319149017,1.0,1.0,0.0,39.03702163696289,60.0,11936.9267578125,-0.0,39.73240661621094,1.0,283.1322631835937,284.4423217773437,296.3650207519531,297.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,10742.7578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917663991451263,1.0,0.0,0.0,2.1831414699554443,2.183149576187134,3.180219891874003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.75927734375,0.0,318.5014343261719,1895.4371337890625,0.0,261.45281982421875,0.5452512502670288,1.0,0.0,3.0,1.0,0.0
17907060,298.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.4905068278312683,0.050000000745058,0.0464769899845123,298.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.4905068278312683,0.050000000745058,0.0489425063133239,298.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.4905068278312683,0.050000000745058,0.0361487679183483,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.4905068278312683,0.050000000745058,0.0489425063133239,298.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.4905068278312683,0.050000000745058,0.2321621775627136,285.64813232421875,284.95001220703125,294.2550354003906,293.2261657714844,294.2451171875,298.3697509765625,284.6334533691406,1.0,0.1837669610977172,1.0,1.0,0.0,1.0,-0.4952223598957062,0.4952220022678375,3.515844184676098e-07,0.348983883857727,1.0,1.0,0.0,41.40178680419922,60.0,12155.0546875,-0.0,41.82598876953125,1.0,283.144287109375,284.38702392578125,296.354736328125,297.2988586425781,293.1499938964844,293.1499938964844,283.1499938964844,12514.609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026845395565033,1.0,0.0,0.0,2.356311082839966,2.35632061958313,3.7047473711027123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.2548828125,0.0,400.4643249511719,1895.4371337890625,0.0,280.4176025390625,0.584455668926239,1.0,0.0,3.0,1.0,0.0
17907120,298.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.4860131442546844,0.050000000745058,0.0465575978159904,298.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.4860131442546844,0.050000000745058,0.049027394503355,298.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.4860131442546844,0.050000000745058,0.0362114645540714,298.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.4860131442546844,0.050000000745058,0.049027394503355,298.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.4860131442546844,0.050000000745058,0.2325648516416549,285.6165771484375,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.35015869140625,284.5999450683594,1.0,0.187526524066925,1.0,1.0,0.0,1.0,-0.4960812926292419,0.4960809350013733,3.524518206177163e-07,0.3497918248176574,1.0,1.0,0.0,43.55910110473633,48.0,12248.55078125,-0.0,43.74284362792969,1.0,283.1484069824219,284.3299255371094,296.3484802246094,297.3090209960937,293.1499938964844,293.1499938964844,283.1499938964844,14038.1357421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410910815000534,1.0,0.0,0.0,2.4956214427948,2.49563217163086,4.15576266732387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.142578125,0.0,475.7756652832031,1895.4371337890625,0.0,295.28765869140625,0.6209871768951416,1.0,0.0,3.0,1.0,0.0
17907180,298.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858459472656,0.4839580953121185,0.050000000745058,0.0465954132378101,298.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858459472656,0.4839580953121185,0.050000000745058,0.0490672141313552,298.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858459472656,0.4839580953121185,0.050000000745058,0.0362408757209777,298.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858459472656,0.4839580953121185,0.050000000745058,0.0490672141313552,298.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858459472656,0.4839580953121185,0.050000000745058,0.2327537387609481,285.5825500488281,284.95001220703125,294.3472900390625,293.2755126953125,294.3369140625,298.3336181640625,284.5657958984375,1.0,0.1889448761940002,1.0,1.0,0.0,1.0,-0.4964844882488251,0.4964841306209564,3.52810104686796e-07,0.3502631485462188,1.0,1.0,0.0,44.57198715209961,48.0,12328.8837890625,-0.0,44.645015716552734,1.0,283.1495666503906,284.2750244140625,296.3430480957031,297.3124084472656,293.1499938964844,293.1499938964844,283.1499938964844,15649.3779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161551594734192,1.0,0.0,0.0,2.634950876235962,2.634962797164917,4.632744889931928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.62109375,0.0,559.9946899414062,1895.4371337890625,0.0,305.0623474121094,0.6519886255264282,1.0,0.0,3.0,1.0,0.0
