time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907240,298.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.4837653338909149,0.050000000745058,0.0465989783406257,298.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.4837653338909149,0.050000000745058,0.0490709692239761,298.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.4837653338909149,0.050000000745058,0.0362436510622501,298.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.4837653338909149,0.050000000745058,0.0490709692239761,298.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.4837653338909149,0.050000000745058,0.2327715456485748,285.55133056640625,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3198547363281,284.5376892089844,1.0,0.1889435648918151,1.0,1.0,0.0,1.0,-0.4965226352214813,0.4965222775936126,3.529188461470767e-07,0.3504619300365448,1.0,1.0,0.0,44.669044494628906,36.0,12377.841796875,-0.0,44.73147201538086,1.0,283.1498718261719,284.2342834472656,296.3401794433594,297.3118591308594,293.1499938964844,293.1499938964844,283.1499938964844,16945.994140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186886847019195,1.0,0.0,0.0,2.741937160491944,2.741950035095215,5.016586896999797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.26904296875,0.0,631.013916015625,1895.4371337890625,0.0,309.8729553222656,0.6806670427322388,1.0,0.0,3.0,1.0,0.0
17907300,298.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.4850160479545593,0.050000000745058,0.0465758889913558,298.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.4850160479545593,0.050000000745058,0.049046654254198,298.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.4850160479545593,0.050000000745058,0.0362256914377212,298.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.4850160479545593,0.050000000745058,0.049046654254198,298.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.4850160479545593,0.050000000745058,0.2326562106609344,285.5254821777344,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.308349609375,284.5137634277344,1.0,0.187723696231842,1.0,1.0,0.0,1.0,-0.496276706457138,0.4962763488292694,3.527869409936102e-07,0.3504510819911957,1.0,1.0,0.0,44.05340576171875,36.0,12432.19140625,-0.0,44.18275451660156,1.0,283.14996337890625,284.1961364746094,296.3433532714844,297.3160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18345.8984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194307029247284,1.0,0.0,0.0,2.852945566177368,2.852959394454956,5.431006115941273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.634765625,0.0,710.79931640625,1895.4371337890625,0.0,311.2932434082031,0.7048041820526123,1.0,0.0,3.0,1.0,0.0
17907360,298.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061950683594,0.487603098154068,0.050000000745058,0.046528685837984,298.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061950683594,0.487603098154068,0.050000000745058,0.0489969477057457,298.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061950683594,0.487603098154068,0.050000000745058,0.0361889787018299,298.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061950683594,0.487603098154068,0.050000000745058,0.0489969477057457,298.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061950683594,0.487603098154068,0.050000000745058,0.232420414686203,285.5041809082031,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.29901123046875,284.49493408203125,1.0,0.1853799968957901,1.0,1.0,0.0,1.0,-0.4957738518714905,0.4957734942436218,3.524373255459068e-07,0.350250780582428,1.0,1.0,0.0,42.792850494384766,25.0,12463.8095703125,-0.0,43.06094741821289,1.0,283.1499938964844,284.168212890625,296.3529052734375,297.3243713378906,293.1499938964844,293.1499938964844,283.1499938964844,19427.09765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190219938755035,1.0,0.0,0.0,2.935810089111328,2.9358248710632324,5.751077765125956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.52392578125,0.0,774.5519409179688,1895.4371337890625,0.0,310.51025390625,0.7276738286018372,1.0,0.0,3.0,1.0,0.0
17907420,298.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48358154296875,0.4923426806926727,0.050000000745058,0.0464451871812343,298.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48358154296875,0.4923426806926727,0.050000000745058,0.0489090159535408,298.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.48358154296875,0.4923426806926727,0.050000000745058,0.0361240319907665,298.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48358154296875,0.4923426806926727,0.050000000745058,0.0489090159535408,298.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48358154296875,0.4923426806926727,0.050000000745058,0.232003316283226,285.4819641113281,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.28961181640625,284.4742126464844,1.0,0.1812747865915298,1.0,1.0,0.0,1.0,-0.4948841035366058,0.4948837459087372,3.51782205143536e-07,0.3498141169548034,1.0,1.0,0.0,40.56224060058594,25.0,12509.37890625,-0.0,41.08127212524414,1.0,283.1499938964844,284.13433837890625,296.3736572265625,297.3445129394531,293.1499938964844,293.1499938964844,283.1499938964844,20917.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178857505321502,1.0,0.0,0.0,3.04633903503418,3.0463550090789795,6.192268529048306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.99169921875,0.0,865.3694458007812,1895.4371337890625,0.0,308.3419189453125,0.751656711101532,1.0,0.0,3.0,1.0,0.0
17907480,298.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47283935546875,0.4957591891288757,0.050000000745058,0.0463881716132164,298.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47283935546875,0.4957591891288757,0.050000000745058,0.0488489791750907,298.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.47283935546875,0.4957591891288757,0.050000000745058,0.0360796898603439,298.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47283935546875,0.4957591891288757,0.050000000745058,0.0488489791750907,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47283935546875,0.4957591891288757,0.050000000745058,0.2317185252904892,285.4714050292969,284.95001220703125,294.5767822265625,293.3959045410156,294.5663757324219,298.28546142578125,284.4648742675781,1.0,0.1784326881170272,1.0,1.0,0.0,1.0,-0.4942771196365356,0.494276762008667,3.513242461394839e-07,0.3494908809661865,1.0,1.0,0.0,39.03892135620117,25.0,12524.046875,-0.0,39.73330307006836,1.0,283.1499938964844,284.1200866699219,296.3880920410156,297.3583068847656,293.1499938964844,293.1499938964844,283.1499938964844,21564.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171774685382843,1.0,0.0,0.0,3.0931200981140137,3.093136548995972,6.383911568264011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.130859375,0.0,905.8519287109376,1895.4371337890625,0.0,306.9963684082031,0.7658552527427673,1.0,0.0,3.0,1.0,0.0
17907540,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8029571175575256,0.1635889410972595,0.1473278105258941,298.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58160400390625,0.5328704714775085,0.1534472405910492,0.0483822301030159,298.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.7874729037284851,0.159969076514244,0.1082647442817688,298.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58160400390625,0.5328704714775085,0.050000000745058,0.0483822301030159,297.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58160400390625,0.5328704714775085,0.050000000745058,0.2295044809579849,285.6166076660156,284.95001220703125,294.6388854980469,293.4278564453125,294.6314392089844,298.21685791015625,284.7161560058594,1.0,0.1782257854938507,1.0,1.0,0.0,1.0,-0.6983741521835327,0.6983736157417297,5.439755454972328e-07,0.504545271396637,1.0,1.0,0.0,28.88797378540039,25.0,16723.580078125,-0.0,53.76293182373047,1.0,283.1499938964844,284.3863220214844,296.4774780273437,297.5671081542969,293.1499938964844,293.1499938964844,283.1499938964844,22928.4765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237491488456726,1.0,0.0,0.0,3.1894190311431885,3.189436674118042,6.787603865632263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.47607421875,0.0,993.1201171875,1895.4371337890625,0.0,319.6639709472656,0.7864079475402832,1.0,0.0,3.0,1.0,0.0
17907600,298.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.833571195602417,0.1600995659828186,0.1467115730047226,298.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.7648776173591614,0.1545806378126144,0.1191634386777877,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8270663619041443,0.1572538465261459,0.1112696602940559,298.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.5592786073684692,0.050000000745058,0.0481768436729908,297.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.5592786073684692,0.050000000745058,0.2285301983356475,285.7846069335937,284.95001220703125,294.66845703125,293.4429931640625,294.6617736816406,298.15380859375,284.8601989746094,1.0,0.1790367364883422,1.0,1.0,0.0,1.0,-0.7845204472541809,0.7845197916030884,6.391273927874863e-07,0.5724940896034241,1.0,1.0,0.0,24.50505828857422,28.0,18523.759765625,-0.0,60.27659606933594,1.0,283.1499938964844,284.4993896484375,296.5684509277344,297.7410583496094,293.1499938964844,293.1499938964844,283.1499938964844,23410.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369496703147888,1.0,0.0,0.0,3.222777843475342,3.222795963287353,6.930332574484055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.38427734375,0.0,1024.609130859375,1895.4371337890625,0.0,346.4477233886719,0.7973861694335938,1.0,0.0,3.0,1.0,0.0
17907660,298.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8357812166213989,0.1585554927587509,0.143753707408905,298.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8228919506072998,0.1506456583738327,0.1440038830041885,298.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8311425447463989,0.1556980609893798,0.1098299026489257,298.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.5657693147659302,0.1505740284919738,0.0481346249580383,297.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.5657693147659302,0.050000000745058,0.2283299267292022,285.9703369140625,284.95001220703125,294.7140197753906,293.4661560058594,294.70770263671875,298.0756530761719,284.9956970214844,1.0,0.1800852119922638,1.0,1.0,0.0,1.0,-0.8089017271995544,0.8089010715484619,6.682009257019672e-07,0.5927303433418274,1.0,1.0,0.0,23.69607162475586,28.0,19538.71875,-0.0,62.81648254394531,1.0,283.1499938964844,284.5697937011719,296.70440673828125,298.0047302246094,293.1499938964844,293.1499938964844,283.1499938964844,24359.99609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666677415370941,1.0,0.0,0.0,3.287475824356079,3.287494659423828,7.211381785054982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.65625,0.0,1087.564208984375,1895.4371337890625,0.0,414.5368347167969,0.8103704452514648,1.0,0.0,3.0,1.0,0.0
17907720,298.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8881400227546692,0.1597701907157898,0.1434682309627533,297.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8690305352210999,0.1478659659624099,0.1417009532451629,298.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8821908235549927,0.1563653349876403,0.1094139814376831,298.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8539044260978699,0.1502903699874878,0.1343646198511123,297.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6072150468826294,0.050000000745058,0.2272847145795822,286.06915283203125,284.95001220703125,294.7600402832031,293.4894104003906,294.7543640136719,298.02508544921875,285.1099853515625,1.0,0.1830972135066986,1.0,1.0,0.0,1.0,-0.9075567126274108,0.9075559377670288,7.923783300611831e-07,0.6724645495414734,1.0,1.0,0.0,19.18074417114257,25.0,21470.43359375,-0.0,72.26124572753906,1.0,283.1499938964844,284.6786193847656,296.7804870605469,298.1972961425781,293.1499938964844,293.1499938964844,283.1499938964844,25031.66796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989498555660248,1.0,0.0,0.0,3.3324899673461914,3.332509279251098,7.410218927361711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.32958984375,0.0,1132.8536376953125,1895.4371337890625,0.0,503.7116088867188,0.8241166472434998,1.0,0.0,3.0,1.0,0.0
17907780,297.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.8885354399681091,0.1622761785984039,0.1451700925827026,297.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.8622197508811951,0.1466119438409805,0.1398530006408691,297.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8814132809638977,0.1581237763166427,0.1102824658155441,297.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.863763153553009,0.1461362987756729,0.1406096071004867,297.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.6049652695655823,0.1393627673387527,0.2273328900337219,286.1637268066406,284.95001220703125,294.80584716796875,293.51239013671875,294.80029296875,297.9748840332031,285.1701354980469,1.0,0.1845906376838684,1.0,1.0,0.0,1.0,-0.9159576296806335,0.9159568548202516,8.037245038394758e-07,0.6795281171798706,1.0,1.0,0.0,19.53983688354492,25.0,21956.244140625,-0.0,74.29082489013672,1.0,283.1499938964844,284.6990051269531,296.81378173828125,298.3294982910156,293.1499938964844,293.1499938964844,283.1499938964844,25900.888671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300760865211487,1.0,0.0,0.0,3.389856338500977,3.389876127243042,7.667537715860817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.353515625,0.0,1192.370361328125,1895.4371337890625,0.0,608.337158203125,0.8353397846221924,1.0,0.0,3.0,1.0,0.0
17907840,298.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.8657848834991455,0.1733278930187225,0.0834646522998809,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.8657848834991455,0.149607166647911,0.0878922864794731,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.8657848834991455,0.1662456393241882,0.0649169534444809,297.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.8657848834991455,0.1466329842805862,0.0878922939300537,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771911621094,0.9263009428977966,0.1381361335515976,0.5049338936805725,286.2822265625,284.95001220703125,294.8514709472656,293.5350952148437,294.8465576171875,298.00787353515625,285.31890869140625,1.0,0.1884887218475341,1.0,1.0,0.0,1.0,-1.0383291244506836,1.0383281707763672,9.775693570190924e-07,0.7779662013053894,1.0,1.0,0.0,13.262239456176758,45.0,24318.43359375,-0.0,83.63484954833984,1.0,283.1499938964844,284.83807373046875,296.8133850097656,298.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,26490.13671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566116571426392,1.0,0.0,0.0,3.428199529647827,3.428219795227051,7.841975389055733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.34912109375,0.0,1233.291015625,1895.4371337890625,0.0,714.7142333984375,0.8474807739257812,1.0,0.0,3.0,1.0,0.0
17907900,298.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.874702513217926,0.1840780228376388,0.0889704450964927,297.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34588623046875,0.874702513217926,0.1543193906545639,0.0936901643872261,298.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455505371094,0.874702513217926,0.1757134348154068,0.0691992342472076,297.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34588623046875,0.874702513217926,0.1491835713386535,0.0936901643872261,297.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.9412720203399658,0.1355572044849395,0.5441465377807617,286.34912109375,284.95001220703125,294.89715576171875,293.55767822265625,294.892333984375,298.0297241210937,285.3651123046875,1.0,0.1947320103645324,1.0,1.0,0.0,1.0,-1.066994309425354,1.066993236541748,1.021874822981772e-06,0.8015456199645996,1.0,1.0,0.0,13.9686861038208,45.0,25023.8671875,-0.0,94.7033462524414,1.0,283.1499938964844,284.8619384765625,296.8047180175781,298.5033569335937,293.1499938964844,293.1499938964844,283.1499938964844,27297.26171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799481272697449,1.0,0.0,0.0,3.480034351348877,3.480055093765259,8.080911584329442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.25146484375,0.0,1290.0838623046875,1895.4371337890625,0.0,823.2055053710938,0.8573563098907471,1.0,0.0,3.0,1.0,0.0
17907960,298.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.8731003999710083,0.1919871121644973,0.0879618972539901,297.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.8731003999710083,0.158886581659317,0.0926281213760376,298.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.8731003999710083,0.1813039183616638,0.0684148073196411,297.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.8731003999710083,0.1513229310512542,0.0926281288266182,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.409912109375,0.9734390377998352,0.1336325258016586,0.5951125025749207,286.4124755859375,284.95001220703125,294.9427795410156,293.5800476074219,294.93817138671875,298.0106506347656,285.4328918457031,1.0,0.203357458114624,1.0,1.0,0.0,1.0,-1.1199241876602173,1.119923114776611,1.10599899016961e-06,0.8436496257781982,1.0,1.0,0.0,14.597097396850586,65.0,26099.232421875,-0.0,108.33074951171876,1.0,283.1499938964844,284.9147033691406,296.7834777832031,298.54473876953125,293.1499938964844,293.1499938964844,283.1499938964844,27830.48046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980141758918762,1.0,0.0,0.0,3.5138590335845947,3.5138802528381348,8.238761779466586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.150390625,0.0,1328.0682373046875,1895.4371337890625,0.0,917.8027954101562,0.8684290051460266,1.0,0.0,3.0,1.0,0.0
17908020,298.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902709960937,0.9024943113327026,0.2012197375297546,0.1080681160092353,297.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902709960937,0.9024943113327026,0.1654739379882812,0.113800935447216,298.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902709960937,0.9024943113327026,0.1876793652772903,0.0840529799461364,297.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.9840389490127563,0.1542434245347976,0.1450299322605133,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.933185875415802,0.1304877698421478,0.5898203253746033,286.5951232910156,284.95001220703125,295.03387451171875,293.6242370605469,295.02978515625,297.95867919921875,285.61602783203125,1.0,0.2265454977750778,1.0,1.0,0.0,1.0,-1.2499489784240725,1.2499476671218872,1.3331298305274686e-06,0.9486532211303712,1.0,1.0,0.0,17.7122745513916,85.0,28788.5234375,-0.0,148.92564392089844,1.0,283.1499938964844,285.05377197265625,296.7757263183594,298.6775817871094,293.1499938964844,293.1499938964844,283.1499938964844,29094.5,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627342164516449,1.0,0.0,0.0,3.5927700996398926,3.592792272567749,8.612954616182833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.6318359375,0.0,1419.566650390625,1895.4371337890625,0.0,1091.378173828125,0.8877531290054321,1.0,0.0,3.0,1.0,0.0
17908080,298.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902709960937,0.9024943113327026,0.2012197375297546,0.1080681160092353,297.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902709960937,0.9024943113327026,0.1654739379882812,0.113800935447216,298.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902709960937,0.9024943113327026,0.1876793652772903,0.0840529799461364,297.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.9840389490127563,0.1542434245347976,0.1450299322605133,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.933185875415802,0.1304877698421478,0.5898203253746033,286.5951232910156,284.95001220703125,295.03387451171875,293.6242370605469,295.02978515625,297.95867919921875,285.61602783203125,1.0,0.2265454977750778,1.0,1.0,0.0,1.0,-1.2499489784240725,1.2499476671218872,1.3331298305274686e-06,0.9486532211303712,1.0,1.0,0.0,17.7122745513916,85.0,28788.5234375,-0.0,148.92564392089844,1.0,283.1499938964844,285.05377197265625,296.7757263183594,298.6775817871094,293.1499938964844,293.1499938964844,283.1499938964844,29094.5,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627342164516449,1.0,0.0,0.0,3.5927700996398926,3.592792272567749,8.612954616182833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.6318359375,0.0,1419.566650390625,1895.4371337890625,0.0,1091.378173828125,0.8877531290054321,1.0,0.0,3.0,1.0,0.0
17908140,297.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.9619163274765016,0.2025540769100189,0.1592472344636917,297.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8120422363281,0.9368592500686646,0.1640940010547638,0.1560840010643005,297.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.9815998673439026,0.1871807873249054,0.1319689005613327,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.909660279750824,0.1520616263151168,0.1445817351341247,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.8619986772537231,0.1299887895584106,0.5859794020652771,286.81494140625,284.95001220703125,295.1247863769531,293.6675720214844,295.12115478515625,297.8644104003906,285.8343505859375,1.0,0.2567929923534393,1.0,1.0,0.0,1.0,-1.406127691268921,1.4061261415481567,1.643344376134337e-06,1.073716640472412,1.0,1.0,0.0,23.698394775390625,105.0,31914.677734375,-0.0,216.38970947265625,1.0,283.1499938964844,285.2198486328125,296.8150939941406,298.88946533203125,293.1499938964844,293.1499938964844,283.1499938964844,30303.416015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65629643201828,1.0,0.0,0.0,3.66665267944336,3.666675806045532,8.970834528554406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.67431640625,0.0,1508.957275390625,1895.4371337890625,0.0,1284.4110107421875,0.9058666229248048,1.0,0.0,3.0,1.0,0.0
17908200,297.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.9619163274765016,0.2025540769100189,0.1592472344636917,297.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8120422363281,0.9368592500686646,0.1640940010547638,0.1560840010643005,297.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.9815998673439026,0.1871807873249054,0.1319689005613327,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.909660279750824,0.1520616263151168,0.1445817351341247,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.8619986772537231,0.1299887895584106,0.5859794020652771,286.81494140625,284.95001220703125,295.1247863769531,293.6675720214844,295.12115478515625,297.8644104003906,285.8343505859375,1.0,0.2567929923534393,1.0,1.0,0.0,1.0,-1.406127691268921,1.4061261415481567,1.643344376134337e-06,1.073716640472412,1.0,1.0,0.0,23.698394775390625,105.0,31914.677734375,-0.0,216.38970947265625,1.0,283.1499938964844,285.2198486328125,296.8150939941406,298.88946533203125,293.1499938964844,293.1499938964844,283.1499938964844,30303.416015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65629643201828,1.0,0.0,0.0,3.66665267944336,3.666675806045532,8.970834528554406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.67431640625,0.0,1508.957275390625,1895.4371337890625,0.0,1284.4110107421875,0.9058666229248048,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8458232283592224,0.1974244266748428,0.1792739182710647,297.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.7956724166870117,0.1639536470174789,0.1561406850814819,297.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8272203207015991,0.1842763125896453,0.1298887729644775,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90997314453125,0.7762083411216736,0.1525570154190063,0.145235002040863,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.737363338470459,0.1298436671495437,0.5883468389511108,286.90985107421875,284.95001220703125,295.1993408203125,293.7025451660156,295.1958312988281,297.761962890625,285.90869140625,1.0,0.2818315923213959,1.0,1.0,0.0,1.0,-1.4388619661331177,1.4388601779937744,1.7146645632237778e-06,1.100716471672058,1.0,1.0,0.0,40.24754333496094,105.0,32888.765625,-0.0,268.42254638671875,1.0,283.1499938964844,285.25958251953125,296.84332275390625,299.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,31329.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798916459083557,1.0,0.0,0.0,3.7282028198242174,3.728226661682129,9.274538683712308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.4326171875,0.0,1586.2303466796875,1895.4371337890625,0.0,1455.81982421875,0.9180306792259216,1.0,0.0,3.0,1.0,0.0
17908320,297.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8259884715080261,0.1973665356636047,0.1789438277482986,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.7762334942817688,0.1641311794519424,0.1563856750726699,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8079155087471008,0.1842937767505645,0.1298405230045318,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.757871150970459,0.1527861654758453,0.14556285738945,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.720930278301239,0.1298251003026962,0.5889710783958435,286.9084167480469,284.95001220703125,295.2154846191406,293.7100524902344,295.2119445800781,297.7474975585937,285.907958984375,1.0,0.2869646251201629,1.0,1.0,0.0,1.0,-1.4398484230041504,1.439846754074097,1.7167798205264262e-06,1.1014655828475952,1.0,1.0,0.0,44.36969375610352,93.0,32940.0703125,-0.0,278.9401550292969,1.0,283.1499938964844,285.25750732421875,296.84112548828125,299.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,31475.330078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836484670639038,1.0,0.0,0.0,3.736879825592041,3.7369039058685294,9.3177607141115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.92138671875,0.0,1597.33154296875,1895.4371337890625,0.0,1484.1768798828125,0.9230982661247252,1.0,0.0,3.0,1.0,0.0
17908380,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.777961790561676,0.1997465938329696,0.1803177744150161,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.7332220673561096,0.1657930612564087,0.1581796109676361,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.7600370645523071,0.1859274357557296,0.1308223158121109,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.717456042766571,0.1544803529977798,0.1475092321634292,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.6765915751457214,0.1300117075443267,0.5917696356773376,286.90753173828125,284.95001220703125,295.305908203125,293.75164794921875,295.30242919921875,297.6896057128906,285.9087829589844,1.0,0.3033991754055023,1.0,1.0,0.0,1.0,-1.450520157814026,1.4505183696746826,1.7400684555468615e-06,1.1098617315292358,1.0,1.0,0.0,58.15966033935547,81.0,33370.6953125,-0.0,317.6037902832031,1.0,283.1499938964844,285.2459716796875,296.8199157714844,299.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,32631.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971143484115601,1.0,0.0,0.0,3.804919481277466,3.804944276809693,9.660157047619575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.37744140625,0.0,1686.180908203125,1895.4371337890625,0.0,1588.054931640625,0.9397976398468018,1.0,0.0,3.0,1.0,0.0
17908440,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.777961790561676,0.1997465938329696,0.1803177744150161,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.7332220673561096,0.1657930612564087,0.1581796109676361,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.7600370645523071,0.1859274357557296,0.1308223158121109,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.717456042766571,0.1544803529977798,0.1475092321634292,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.6765915751457214,0.1300117075443267,0.5917696356773376,286.90753173828125,284.95001220703125,295.305908203125,293.75164794921875,295.30242919921875,297.6896057128906,285.9087829589844,1.0,0.3033991754055023,1.0,1.0,0.0,1.0,-1.450520157814026,1.4505183696746826,1.7400684555468615e-06,1.1098617315292358,1.0,1.0,0.0,58.15966033935547,81.0,33370.6953125,-0.0,317.6037902832031,1.0,283.1499938964844,285.2459716796875,296.8199157714844,299.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,32631.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971143484115601,1.0,0.0,0.0,3.804919481277466,3.804944276809693,9.660157047619575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.37744140625,0.0,1686.180908203125,1895.4371337890625,0.0,1588.054931640625,0.9397976398468018,1.0,0.0,3.0,1.0,0.0
17908500,297.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.7706737518310547,0.2019284516572952,0.182199090719223,297.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.7262492775917053,0.1669493615627288,0.1593237668275833,297.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.7524985671043396,0.1873673349618911,0.1318203508853912,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.7101682424545288,0.1555383652448654,0.1485889852046966,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.6682334542274475,0.1303154528141021,0.5934752225875854,286.9117431640625,284.95001220703125,295.3510437011719,293.7720642089844,295.3475952148437,297.67041015625,285.9126892089844,1.0,0.308182805776596,1.0,1.0,0.0,1.0,-1.4586937427520752,1.458691954612732,1.758087250891549e-06,1.1163345575332642,1.0,1.0,0.0,61.75780487060547,81.0,33655.0,0.0,330.3056640625,1.0,283.1499938964844,285.24169921875,296.81768798828125,299.0587158203125,293.1499938964844,293.1499938964844,283.1499938964844,33332.9140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003058195114136,1.0,0.0,0.0,3.845569133758545,3.845594644546509,9.867668495644466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.34814453125,0.0,1740.8033447265625,1895.4371337890625,0.0,1613.167236328125,0.9469683170318604,1.0,0.0,3.0,1.0,0.0
17908560,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.7690218687057495,0.2043609619140625,0.1843359619379043,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.7239130139350891,0.1682327985763549,0.1605470329523086,297.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.7501850724220276,0.1889906823635101,0.1329414695501327,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.7075566053390503,0.1566851735115051,0.1497006267309188,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.6648091673851013,0.1307345479726791,0.5954319834709167,286.9203491210937,284.95001220703125,295.3961181640625,293.7922668457031,295.3926696777344,297.654541015625,285.92218017578125,1.0,0.3111366629600525,1.0,1.0,0.0,1.0,-1.4677573442459106,1.4677555561065674,1.778218802428455e-06,1.1235206127166748,1.0,1.0,0.0,63.645729064941406,69.0,33923.375,0.0,339.2959899902344,1.0,283.1499938964844,285.2446594238281,296.8240051269531,299.07635498046875,293.1499938964844,293.1499938964844,283.04998779296875,33754.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025302648544312,1.0,0.0,0.0,3.8697996139526367,3.86982536315918,9.992409104597757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.68505859375,0.0,1773.9168701171875,1895.4371337890625,0.0,1630.778564453125,0.9547384977340698,1.0,0.0,3.0,1.0,0.0
17908620,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86932373046875,0.7722604870796204,0.2079560756683349,0.1875432282686233,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7253458499908447,0.1701380610466003,0.1623443067073822,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.7520564198493958,0.1913985759019851,0.134615272283554,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.7090094089508057,0.158366858959198,0.151298776268959,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.664864718914032,0.1314110606908798,0.5984156727790833,286.86920166015625,284.95001220703125,295.4608764648437,293.8209228515625,295.4574890136719,297.6342468261719,285.8663330078125,1.0,0.3132379055023193,1.0,1.0,0.0,1.0,-1.4812736511230469,1.4812718629837036,1.8085275996782e-06,1.1342458724975586,1.0,1.0,0.0,64.35585021972656,69.0,34622.015625,0.0,347.58123779296875,1.0,283.05499267578125,285.17144775390625,296.8630065917969,299.17169189453125,293.1499938964844,293.1499938964844,283.04998779296875,34517.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091612815856934,1.0,0.0,0.0,3.913299322128296,3.913325786590576,1.0218318493571132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.90283203125,0.0,1834.4129638671875,1895.4371337890625,0.0,1683.7889404296875,0.9634233713150024,1.0,0.0,3.0,1.0,0.0
17908680,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648681640625,0.7751157283782959,0.2093641459941864,0.1887806802988052,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.7272631525993347,0.1708845049142837,0.1630278080701828,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.7542665600776672,0.1923391819000244,0.135255292057991,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.7110305428504944,0.1590210944414138,0.1518977731466293,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648681640625,0.6663009524345398,0.1316870301961898,0.5995364189147949,286.8648681640625,284.95001220703125,295.48602294921875,293.8319396972656,295.4826354980469,297.6269226074219,285.8658142089844,1.0,0.3133863806724548,1.0,1.0,0.0,1.0,-1.486412525177002,1.4864106178283691,1.8201384364147088e-06,1.1383235454559326,1.0,1.0,0.0,64.02507019042969,57.0,34769.56640625,0.0,349.2442321777344,1.0,283.0512084960937,285.1685485839844,296.8675842285156,299.1773681640625,293.1499938964844,293.1499938964844,282.75,34716.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106848359107971,1.0,0.0,0.0,3.924567222595215,3.924593687057495,1.0277246929035757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.84912109375,0.0,1850.3045654296875,1895.4371337890625,0.0,1696.07470703125,0.9660987854003906,1.0,0.0,3.0,1.0,0.0
17908740,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675720214844,0.7911289930343628,0.2140059620141983,0.192933052778244,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7389781475067139,0.1733019053936004,0.1652605980634689,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.7676846981048584,0.1953731924295425,0.137352630496025,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.7227683067321777,0.1611145734786987,0.1538231968879699,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66815185546875,0.676580011844635,0.1324994713068008,0.6028167009353638,286.6676025390625,284.95001220703125,295.5755920410156,293.8705749511719,295.572265625,297.60009765625,285.66656494140625,1.0,0.3114433586597442,1.0,1.0,0.0,1.0,-1.5028470754623413,1.5028451681137085,1.857606548583135e-06,1.151374578475952,1.0,1.0,0.0,60.75214767456055,45.0,36099.23828125,0.0,348.94830322265625,1.0,282.75738525390625,284.9417724609375,296.92938232421875,299.3468933105469,293.1499938964844,293.1499938964844,282.45001220703125,35233.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264451384544373,1.0,0.0,0.0,3.953670263290405,3.953697204589844,1.043023644342611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.2958984375,0.0,1891.774169921875,1895.4371337890625,0.0,1825.372802734375,0.9730232954025269,1.0,0.0,3.0,1.0,0.0
17908800,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675720214844,0.7911289930343628,0.2140059620141983,0.192933052778244,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7389781475067139,0.1733019053936004,0.1652605980634689,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.7676846981048584,0.1953731924295425,0.137352630496025,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.7227683067321777,0.1611145734786987,0.1538231968879699,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66815185546875,0.676580011844635,0.1324994713068008,0.6028167009353638,286.6676025390625,284.95001220703125,295.5755920410156,293.8705749511719,295.572265625,297.60009765625,285.66656494140625,1.0,0.3114433586597442,1.0,1.0,0.0,1.0,-1.5028470754623413,1.5028451681137085,1.857606548583135e-06,1.151374578475952,1.0,1.0,0.0,60.75214767456055,45.0,36099.23828125,0.0,348.94830322265625,1.0,282.75738525390625,284.9417724609375,296.92938232421875,299.3468933105469,293.1499938964844,293.1499938964844,282.45001220703125,35233.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264451384544373,1.0,0.0,0.0,3.953670263290405,3.953697204589844,1.043023644342611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.2958984375,0.0,1891.774169921875,1895.4371337890625,0.0,1825.372802734375,0.9730232954025269,1.0,0.0,3.0,1.0,0.0
17908860,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.8150710463523865,0.2182385921478271,0.1965856403112411,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.7581974267959595,0.1753706485033035,0.1670613139867782,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.7893968224525452,0.1979875415563583,0.1390727311372757,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.7407446503639221,0.1628726571798324,0.1553274691104889,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.6942158937454224,0.1330386251211166,0.6044323444366455,286.4589538574219,284.95001220703125,295.66485595703125,293.9081726074219,295.6615905761719,297.5728454589844,285.4576721191406,1.0,0.3064332604408264,1.0,1.0,0.0,1.0,-1.5152064561843872,1.5152045488357544,1.8860935142583912e-06,1.1611735820770264,1.0,1.0,0.0,55.11323165893555,33.0,37347.96484375,0.0,340.5019836425781,1.0,282.4573669433594,284.7073974609375,296.95867919921875,299.4593505859375,293.1499938964844,293.1499938964844,282.1499938964844,35543.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399471998214722,1.0,0.0,0.0,3.971018552780152,3.971045732498169,1.052197148965206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.4453125,0.0,1916.7864990234373,1895.4371337890625,0.0,1939.1304931640625,0.9771500825881958,1.0,0.0,3.0,1.0,0.0
17908920,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.8150710463523865,0.2182385921478271,0.1965856403112411,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.7581974267959595,0.1753706485033035,0.1670613139867782,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.7893968224525452,0.1979875415563583,0.1390727311372757,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.7407446503639221,0.1628726571798324,0.1553274691104889,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.6942158937454224,0.1330386251211166,0.6044323444366455,286.4589538574219,284.95001220703125,295.66485595703125,293.9081726074219,295.6615905761719,297.5728454589844,285.4576721191406,1.0,0.3064332604408264,1.0,1.0,0.0,1.0,-1.5152064561843872,1.5152045488357544,1.8860935142583912e-06,1.1611735820770264,1.0,1.0,0.0,55.11323165893555,33.0,37347.96484375,0.0,340.5019836425781,1.0,282.4573669433594,284.7073974609375,296.95867919921875,299.4593505859375,293.1499938964844,293.1499938964844,282.1499938964844,35543.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399471998214722,1.0,0.0,0.0,3.971018552780152,3.971045732498169,1.052197148965206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.4453125,0.0,1916.7864990234373,1895.4371337890625,0.0,1939.1304931640625,0.9771500825881958,1.0,0.0,3.0,1.0,0.0
17908980,297.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.8347658514976501,0.2208856642246246,0.1988372504711151,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.7764015197753906,0.1765842288732528,0.1680717319250106,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.8090837001800537,0.1995362490415573,0.1400604248046875,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7575674653053284,0.1638895273208618,0.1561489701271057,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.7104606032371521,0.1332730650901794,0.6047837138175964,286.2782897949219,284.95001220703125,295.7235717773437,293.932373046875,295.7203063964844,297.55535888671875,285.2655639648437,1.0,0.3018463253974914,1.0,1.0,0.0,1.0,-1.5217177867889404,1.5217158794403076,1.9012047687283484e-06,1.1663271188735962,1.0,1.0,0.0,50.44733810424805,33.0,38423.87109375,0.0,331.59814453125,1.0,282.1728820800781,284.490478515625,296.99786376953125,299.5976867675781,293.1499938964844,293.1499938964844,282.1499938964844,35675.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497940063476562,1.0,0.0,0.0,3.978411912918091,3.978439092636109,1.0561187764324131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.97998046875,0.0,1927.5125732421875,1895.4371337890625,0.0,2023.6690673828125,0.9789086580276488,1.0,0.0,3.0,1.0,0.0
17909040,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8469210863113403,0.22221240401268,0.1999183595180511,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.7878946661949158,0.177164688706398,0.1685217022895813,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8204590082168579,0.2002833783626556,0.1405076682567596,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7683432698249817,0.164371371269226,0.1565055400133133,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.7198593020439148,0.133356511592865,0.6046892404556274,286.2489318847656,284.95001220703125,295.7537841796875,293.9446716308594,295.7505187988281,297.5463562011719,285.2464294433594,1.0,0.2991334795951843,1.0,1.0,0.0,1.0,-1.5244078636169434,1.5244059562683103,1.90746641237638e-06,1.1684523820877075,1.0,1.0,0.0,47.82310485839844,25.0,38531.578125,0.0,326.088623046875,1.0,282.1562194824219,284.47137451171875,296.98455810546875,299.5591735839844,293.1499938964844,293.1499938964844,281.8500061035156,35727.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75071781873703,1.0,0.0,0.0,3.981314182281494,3.981341600418091,1.0576602562650803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.82080078125,0.0,1931.734130859375,1895.4371337890625,0.0,2031.664306640625,0.9795989990234376,1.0,0.0,3.0,1.0,0.0
17909100,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.8668128252029419,0.2241355031728744,0.2015326768159866,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.8061558604240417,0.177983745932579,0.1691775619983673,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.8379238843917847,0.201340839266777,0.141163021326065,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.7858163714408875,0.1650483012199401,0.1570249944925308,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.7339844703674316,0.1334544122219085,0.6045334339141846,286.10595703125,284.95001220703125,295.798095703125,293.9624938964844,295.7948608398437,297.53375244140625,285.081787109375,1.0,0.2954075038433075,1.0,1.0,0.0,1.0,-1.5283567905426023,1.5283548831939695,1.916677319968585e-06,1.171567440032959,1.0,1.0,0.0,44.13454055786133,25.0,39524.078125,0.0,318.3900756835937,1.0,281.8920288085937,284.2802124023437,297.0249938964844,299.7141418457031,293.1499938964844,293.1499938964844,281.8500061035156,35790.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580996751785278,1.0,0.0,0.0,3.984786510467529,3.984813928604126,1.059505962075491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.439453125,0.0,1936.7928466796875,1895.4371337890625,0.0,2095.925537109375,0.9804248213768004,1.0,0.0,3.0,1.0,0.0
