time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909160,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8900297284126282,0.2259541600942611,0.2030486911535263,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8254492282867432,0.1787143647670745,0.1697515994310379,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8581921458244324,0.2022916078567505,0.1417436450719833,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8058010339736938,0.1656429022550583,0.1574686914682388,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7502113580703735,0.1334819942712783,0.6040804386138916,286.0327453613281,284.95001220703125,295.84234619140625,293.98004150390625,295.839111328125,297.5208435058594,285.0310363769531,1.0,0.2915761172771454,1.0,1.0,0.0,1.0,-1.5315526723861694,1.5315507650375366,1.924154503285536e-06,1.1740903854370115,1.0,1.0,0.0,40.51012420654297,25.0,39661.63671875,0.0,310.4627380371094,1.0,281.8542785644531,284.2328796386719,297.01397705078125,299.6561584472656,293.1499938964844,293.1499938964844,281.54998779296875,35837.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601022124290466,1.0,0.0,0.0,3.987451076507568,3.987478494644165,1.060923409568204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.51416015625,0.0,1940.6807861328125,1895.4371337890625,0.0,2113.46923828125,0.9810585975646972,1.0,0.0,3.0,1.0,0.0
17909220,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.935188353061676,0.2294508665800094,0.2060397267341613,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.8592241406440735,0.1800186038017273,0.1708363890647888,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8960273265838623,0.2040069550275802,0.1428390443325042,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8384501934051514,0.1666867285966873,0.1583036184310913,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.780240535736084,0.1334142535924911,0.6030220985412598,285.82232666015625,284.95001220703125,295.93048095703125,294.01422119140625,295.92730712890625,297.4960632324219,284.8208312988281,1.0,0.2865874767303467,1.0,1.0,0.0,1.0,-1.5374929904937744,1.537490963935852,1.938087052621995e-06,1.1787654161453247,1.0,1.0,0.0,35.425376892089844,25.0,40754.08203125,0.0,299.96075439453125,1.0,281.5571594238281,283.9998779296875,297.0409851074219,299.7478942871094,293.1499938964844,293.1499938964844,281.25,35903.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683653235435486,1.0,0.0,0.0,3.991109371185303,3.9911367893218994,1.0628708650983754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.8603515625,0.0,1946.0269775390625,1895.4371337890625,0.0,2186.335693359375,0.9819286465644836,1.0,0.0,3.0,1.0,0.0
17909280,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.935188353061676,0.2294508665800094,0.2060397267341613,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.8592241406440735,0.1800186038017273,0.1708363890647888,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8960273265838623,0.2040069550275802,0.1428390443325042,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8384501934051514,0.1666867285966873,0.1583036184310913,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.780240535736084,0.1334142535924911,0.6030220985412598,285.82232666015625,284.95001220703125,295.93048095703125,294.01422119140625,295.92730712890625,297.4960632324219,284.8208312988281,1.0,0.2865874767303467,1.0,1.0,0.0,1.0,-1.5374929904937744,1.537490963935852,1.938087052621995e-06,1.1787654161453247,1.0,1.0,0.0,35.425376892089844,25.0,40754.08203125,0.0,299.96075439453125,1.0,281.5571594238281,283.9998779296875,297.0409851074219,299.7478942871094,293.1499938964844,293.1499938964844,281.25,35903.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683653235435486,1.0,0.0,0.0,3.991109371185303,3.9911367893218994,1.0628708650983754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.8603515625,0.0,1946.0269775390625,1895.4371337890625,0.0,2186.335693359375,0.9819286465644836,1.0,0.0,3.0,1.0,0.0
17909340,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60760498046875,0.974212408065796,0.2327300459146499,0.2088977992534637,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.8906769752502441,0.181094154715538,0.1717696636915207,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.9325576424598694,0.2054478675127029,0.1437914669513702,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60797119140625,0.867627739906311,0.1675192266702652,0.1590031534433365,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.8070164322853088,0.133166491985321,0.6014612317085266,285.6076354980469,284.95001220703125,296.01824951171875,294.04718017578125,296.0150451660156,297.4721984863281,284.6059265136719,1.0,0.2832288742065429,1.0,1.0,0.0,1.0,-1.5421546697616575,1.542152762413025,1.949060106198885e-06,1.1824287176132202,1.0,1.0,0.0,32.00454330444336,25.0,41818.140625,0.0,293.15478515625,1.0,281.2572021484375,283.7623596191406,297.0713195800781,299.8433532714844,293.1499938964844,293.1499938964844,280.95001220703125,35942.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761948108673096,1.0,0.0,0.0,3.9932820796966553,3.993309497833252,1.0640284244800569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.67578125,0.0,1949.20703125,1895.4371337890625,0.0,2256.043701171875,0.9824454188346864,1.0,0.0,3.0,1.0,0.0
17909400,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60760498046875,0.974212408065796,0.2327300459146499,0.2088977992534637,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.8906769752502441,0.181094154715538,0.1717696636915207,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.9325576424598694,0.2054478675127029,0.1437914669513702,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60797119140625,0.867627739906311,0.1675192266702652,0.1590031534433365,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.8070164322853088,0.133166491985321,0.6014612317085266,285.6076354980469,284.95001220703125,296.01824951171875,294.04718017578125,296.0150451660156,297.4721984863281,284.6059265136719,1.0,0.2832288742065429,1.0,1.0,0.0,1.0,-1.5421546697616575,1.542152762413025,1.949060106198885e-06,1.1824287176132202,1.0,1.0,0.0,32.00454330444336,25.0,41818.140625,0.0,293.15478515625,1.0,281.2572021484375,283.7623596191406,297.0713195800781,299.8433532714844,293.1499938964844,293.1499938964844,280.95001220703125,35942.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761948108673096,1.0,0.0,0.0,3.9932820796966553,3.993309497833252,1.0640284244800569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.67578125,0.0,1949.20703125,1895.4371337890625,0.0,2256.043701171875,0.9824454188346864,1.0,0.0,3.0,1.0,0.0
17909460,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856506347656,0.9966145753860474,0.235869750380516,0.210152119398117,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861389160156,0.9163160920143129,0.1819448769092559,0.1725427806377411,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.961043417453766,0.206624299287796,0.1445956379175186,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863525390625,0.8911980390548706,0.1681462675333023,0.1595601737499237,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871459960937,0.8257788419723511,0.1327459067106247,0.5993661284446716,285.3856811523437,284.95001220703125,296.10552978515625,294.07891845703125,296.1023864746094,297.44940185546875,284.3833312988281,1.0,0.2809310853481293,1.0,1.0,0.0,1.0,-1.5439270734786987,1.5439250469207764,1.953269929799717e-06,1.1838464736938477,1.0,1.0,0.0,29.846454620361328,28.0,42822.89453125,0.0,288.2616882324219,1.0,280.9536437988281,283.5174865722656,297.1036682128906,299.9400939941406,293.1499938964844,293.1499938964844,280.6499938964844,35966.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837648987770081,1.0,0.0,0.0,3.994571685791016,3.994599103927612,1.0647157751009215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.5078125,0.0,1951.0960693359373,1895.4371337890625,0.0,2324.008056640625,0.9827521443367004,1.0,0.0,3.0,1.0,0.0
17909520,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856506347656,0.9966145753860474,0.235869750380516,0.210152119398117,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861389160156,0.9163160920143129,0.1819448769092559,0.1725427806377411,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.961043417453766,0.206624299287796,0.1445956379175186,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863525390625,0.8911980390548706,0.1681462675333023,0.1595601737499237,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871459960937,0.8257788419723511,0.1327459067106247,0.5993661284446716,285.3856811523437,284.95001220703125,296.10552978515625,294.07891845703125,296.1023864746094,297.44940185546875,284.3833312988281,1.0,0.2809310853481293,1.0,1.0,0.0,1.0,-1.5439270734786987,1.5439250469207764,1.953269929799717e-06,1.1838464736938477,1.0,1.0,0.0,29.846454620361328,28.0,42822.89453125,0.0,288.2616882324219,1.0,280.9536437988281,283.5174865722656,297.1036682128906,299.9400939941406,293.1499938964844,293.1499938964844,280.6499938964844,35966.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837648987770081,1.0,0.0,0.0,3.994571685791016,3.994599103927612,1.0647157751009215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.5078125,0.0,1951.0960693359373,1895.4371337890625,0.0,2324.008056640625,0.9827521443367004,1.0,0.0,3.0,1.0,0.0
17909580,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.15216064453125,0.9933124780654908,0.2413841485977172,0.2160626351833343,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1527709960937,0.9038206338882446,0.1825007945299148,0.1731824874877929,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1523742675781,0.9485823512077332,0.2074739038944244,0.145276129245758,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1530456542969,0.8796337246894836,0.1685054004192352,0.1600074470043182,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1541442871094,0.8142266869544983,0.1321500092744827,0.5970772504806519,285.152099609375,284.95001220703125,296.1923828125,294.1093444824219,296.1892395019531,297.43670654296875,284.1473693847656,1.0,0.2796873748302459,1.0,1.0,0.0,1.0,-1.5251508951187134,1.5251489877700806,1.9117569536319934e-06,1.1714119911193848,1.0,1.0,0.0,30.699275970458984,31.0,43437.5859375,0.0,286.6208190917969,1.0,280.6565856933594,283.2615661621094,297.12567138671875,300.0093688964844,293.1499938964844,293.1499938964844,280.3500061035156,35979.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896206974983215,1.0,0.0,0.0,3.995335340499878,3.9953629970550537,1.0651230013536406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.65234375,0.0,1952.2154541015625,1895.4371337890625,0.0,2376.933349609375,0.982933759689331,1.0,0.0,3.0,1.0,0.0
17909640,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.15216064453125,0.9933124780654908,0.2413841485977172,0.2160626351833343,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1527709960937,0.9038206338882446,0.1825007945299148,0.1731824874877929,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1523742675781,0.9485823512077332,0.2074739038944244,0.145276129245758,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1530456542969,0.8796337246894836,0.1685054004192352,0.1600074470043182,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1541442871094,0.8142266869544983,0.1321500092744827,0.5970772504806519,285.152099609375,284.95001220703125,296.1923828125,294.1093444824219,296.1892395019531,297.43670654296875,284.1473693847656,1.0,0.2796873748302459,1.0,1.0,0.0,1.0,-1.5251508951187134,1.5251489877700806,1.9117569536319934e-06,1.1714119911193848,1.0,1.0,0.0,30.699275970458984,31.0,43437.5859375,0.0,286.6208190917969,1.0,280.6565856933594,283.2615661621094,297.12567138671875,300.0093688964844,293.1499938964844,293.1499938964844,280.3500061035156,35979.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896206974983215,1.0,0.0,0.0,3.995335340499878,3.9953629970550537,1.0651230013536406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.65234375,0.0,1952.2154541015625,1895.4371337890625,0.0,2376.933349609375,0.982933759689331,1.0,0.0,3.0,1.0,0.0
17909700,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0040283203125,0.9894668459892272,0.243423506617546,0.205483540892601,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072021484375,0.9160577058792114,0.1827401667833328,0.1733857095241546,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052490234375,0.9613124132156372,0.2078391015529632,0.1455267816781997,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00860595703125,0.890557587146759,0.1686533987522125,0.1601221561431884,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01373291015625,0.8227090835571289,0.1318479031324386,0.5955678224563599,285.0038452148437,284.95001220703125,296.23565673828125,294.1240539550781,296.2325134277344,297.4291687011719,283.9788818359375,1.0,0.280011385679245,1.0,1.0,0.0,1.0,-1.5359538793563845,1.5359519720077517,1.934373358380981e-06,1.177464246749878,1.0,1.0,0.0,29.84507751464844,31.0,44457.23828125,0.0,284.7304992675781,1.0,280.39166259765625,283.06915283203125,297.1650695800781,300.1605834960937,293.1499938964844,293.1499938964844,280.3500061035156,35985.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949615716934204,1.0,0.0,0.0,3.995583295822144,3.9956109523773193,1.0652552191459108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.5400390625,0.0,1952.587158203125,1895.4371337890625,0.0,2425.452392578125,0.9829922914505004,1.0,0.0,3.0,1.0,0.0
17909760,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9333801269531,0.9901167154312134,0.2451591342687606,0.2072050720453262,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93377685546875,0.9143521189689636,0.1828971654176712,0.1735575497150421,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335327148437,0.959836483001709,0.208136960864067,0.1457407623529434,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9339599609375,0.8889309167861938,0.1687231808900833,0.160210981965065,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9347229003906,0.8205215334892273,0.131473571062088,0.5939997434616089,284.9333801269531,284.95001220703125,296.2787780761719,294.1384582519531,296.275634765625,297.4197998046875,283.93182373046875,1.0,0.2804245054721832,1.0,1.0,0.0,1.0,-1.5371017456054688,1.537099838256836,1.9369731489859987e-06,1.1782788038253784,0.9709502458572388,0.9709502458572388,0.0,30.02580451965332,34.0,44478.8359375,0.0,285.65252685546875,1.0,280.3562316894531,283.0287780761719,297.154296875,300.0938720703125,293.1499938964844,293.1499938964844,280.04998779296875,36848.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953961491584778,1.0,0.0,0.0,3.978320837020874,3.978348255157471,1.0560703458395435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.3466796875,0.0,1936.9559326171875,1895.4371337890625,0.0,2429.41015625,0.9792503118515016,1.0,0.0,3.0,1.0,0.0
17909820,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79669189453125,0.9918590784072876,0.2473540008068084,0.2121559083461761,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7956237792969,0.9090992212295532,0.1831420063972473,0.1738209277391433,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7961730957031,0.9549033045768738,0.2086027711629867,0.1460919827222824,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7952575683594,0.884038507938385,0.1688263714313507,0.1603405773639679,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7942810058594,0.8150062561035156,0.1308520436286926,0.5913830995559692,284.79656982421875,284.95001220703125,296.3475036621094,294.1607360839844,296.3443908691406,297.4037475585937,283.8097229003906,1.0,0.2816295921802521,1.0,1.0,0.0,1.0,-1.5407956838607788,1.540793776512146,1.945639723999193e-06,1.1811612844467163,0.8253136873245239,0.8253136873245239,0.0,30.56957054138184,34.0,44822.12109375,0.0,288.7651062011719,1.0,280.0638122558594,282.9195251464844,297.1820068359375,300.164794921875,293.1499938964844,293.1499938964844,280.04998779296875,45220.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006845116615295,1.0,0.0,0.0,3.7332451343536377,3.733271598815918,9.299644148086372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.5947265625,0.0,1698.3314208984375,1895.4371337890625,0.0,2477.68505859375,0.9288977980613708,1.0,0.0,3.0,1.0,0.0
17909880,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8355712890625,0.9923717379570008,0.2478470653295517,0.2137216329574585,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83349609375,0.907447099685669,0.1832436174154281,0.1738861203193664,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8345947265625,0.9532596468925476,0.2087713181972503,0.1461787670850753,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327331542969,0.8824806213378906,0.1688890308141708,0.1603719741106033,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8300170898437,0.8133080005645752,0.1307215690612793,0.5907089710235596,284.8353576660156,284.95001220703125,296.3646545410156,294.1661682128906,296.3615417480469,297.3998413085937,283.8515930175781,1.0,0.2820293307304382,1.0,1.0,0.0,1.0,-1.542085886001587,1.542083978652954,1.9486765268084127e-06,1.1821717023849487,0.8331500291824341,0.8331500291824341,0.0,30.74752426147461,37.0,44803.8828125,0.0,289.8240966796875,1.0,280.0565795898437,282.965576171875,297.1705627441406,300.1274108886719,293.1499938964844,293.1499938964844,280.3500061035156,44543.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79950350522995,1.0,0.0,0.0,3.666827440261841,3.6668529510498047,8.971688885139883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.81884765625,0.0,1616.1923828125,1895.4371337890625,0.0,2466.88671875,0.915777325630188,1.0,0.0,3.0,1.0,0.0
17909940,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691223144531,0.9962658286094666,0.2508834600448608,0.2218542397022247,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693359375,0.9021845459938048,0.184439942240715,0.1748107969760894,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692443847656,0.947978675365448,0.2104407250881195,0.1471615433692932,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.06939697265625,0.8772749304771423,0.1698434352874755,0.161083698272705,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0695495605469,0.8069087862968445,0.1305990219116211,0.5894239544868469,285.06915283203125,284.95001220703125,296.45001220703125,294.1924743652344,296.4469299316406,297.3882141113281,284.067626953125,1.0,0.284659206867218,1.0,1.0,0.0,1.0,-1.5535002946853638,1.553498387336731,1.9757208065129817e-06,1.191151738166809,1.0,1.0,0.0,31.606948852539062,40.0,44846.5234375,0.0,297.3651733398437,1.0,280.3432312011719,283.1596069335937,297.1474609375,300.0193786621094,293.1499938964844,293.1499938964844,280.04998779296875,32716.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852640748023987,1.0,0.0,0.0,3.807271003723145,3.80729603767395,9.672102123658988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.95849609375,0.0,1689.6524658203125,1895.4371337890625,0.0,2337.529296875,0.9384716153144836,1.0,0.0,3.0,1.0,0.0
17910000,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691223144531,0.9962658286094666,0.2508834600448608,0.2218542397022247,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693359375,0.9021845459938048,0.184439942240715,0.1748107969760894,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692443847656,0.947978675365448,0.2104407250881195,0.1471615433692932,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.06939697265625,0.8772749304771423,0.1698434352874755,0.161083698272705,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0695495605469,0.8069087862968445,0.1305990219116211,0.5894239544868469,285.06915283203125,284.95001220703125,296.45001220703125,294.1924743652344,296.4469299316406,297.3882141113281,284.067626953125,1.0,0.284659206867218,1.0,1.0,0.0,1.0,-1.5535002946853638,1.553498387336731,1.9757208065129817e-06,1.191151738166809,1.0,1.0,0.0,31.606948852539062,40.0,44846.5234375,0.0,297.3651733398437,1.0,280.3432312011719,283.1596069335937,297.1474609375,300.0193786621094,293.1499938964844,293.1499938964844,280.04998779296875,32716.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852640748023987,1.0,0.0,0.0,3.807271003723145,3.80729603767395,9.672102123658988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.95849609375,0.0,1689.6524658203125,1895.4371337890625,0.0,2337.529296875,0.9384716153144836,1.0,0.0,3.0,1.0,0.0
17910060,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.9901700019836426,0.2529703974723816,0.2273097038269043,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817443847656,0.8892112374305725,0.1853359043598175,0.1758820712566375,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819885253906,0.9331601858139038,0.21160988509655,0.1481892019510269,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.881591796875,0.864700436592102,0.1705314218997955,0.1619441956281662,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8811340332031,0.7934423089027405,0.1302943676710128,0.5889179110527039,284.88214111328125,284.95001220703125,296.5350952148437,294.2166748046875,296.5320739746094,297.372314453125,283.8873291015625,1.0,0.2879986464977264,1.0,1.0,0.0,1.0,-1.5631378889083862,1.563135862350464,1.99880969375954e-06,1.198795199394226,0.8878797888755798,0.8878797888755798,0.0,33.31850051879883,43.0,45733.109375,0.0,306.4153137207031,1.0,280.0560607910156,282.9671630859375,297.2510681152344,300.25360107421875,293.1499938964844,293.1499938964844,280.3500061035156,38632.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969752550125122,1.0,0.0,0.0,3.748693227767944,3.748718738555908,9.376765888191584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.92041015625,0.0,1665.9932861328125,1895.4371337890625,0.0,2443.803466796875,0.9286603331565856,1.0,0.0,3.0,1.0,0.0
17910120,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.9901700019836426,0.2529703974723816,0.2273097038269043,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817443847656,0.8892112374305725,0.1853359043598175,0.1758820712566375,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819885253906,0.9331601858139038,0.21160988509655,0.1481892019510269,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.881591796875,0.864700436592102,0.1705314218997955,0.1619441956281662,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8811340332031,0.7934423089027405,0.1302943676710128,0.5889179110527039,284.88214111328125,284.95001220703125,296.5350952148437,294.2166748046875,296.5320739746094,297.372314453125,283.8873291015625,1.0,0.2879986464977264,1.0,1.0,0.0,1.0,-1.5631378889083862,1.563135862350464,1.99880969375954e-06,1.198795199394226,0.8878797888755798,0.8878797888755798,0.0,33.31850051879883,43.0,45733.109375,0.0,306.4153137207031,1.0,280.0560607910156,282.9671630859375,297.2510681152344,300.25360107421875,293.1499938964844,293.1499938964844,280.3500061035156,38632.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969752550125122,1.0,0.0,0.0,3.748693227767944,3.748718738555908,9.376765888191584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.92041015625,0.0,1665.9932861328125,1895.4371337890625,0.0,2443.803466796875,0.9286603331565856,1.0,0.0,3.0,1.0,0.0
17910180,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0897521972656,0.9762255549430848,0.2567715048789978,0.2303093820810318,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895690917969,0.8722651600837708,0.1865161955356598,0.1769293546676635,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.08966064453125,0.9132411479949952,0.2131493538618087,0.1491833329200744,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895080566406,0.8486610651016235,0.1714892387390136,0.1627910882234573,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892028808594,0.7763993740081787,0.1301995664834976,0.5883173942565918,285.0896911621094,284.95001220703125,296.6202087402344,294.23809814453125,296.6171875,297.3667907714844,284.09088134765625,1.0,0.2915604710578918,1.0,1.0,0.0,1.0,-1.569292426109314,1.5692903995513916,2.013605808315333e-06,1.2036418914794922,1.0,1.0,0.0,35.64301681518555,46.0,45448.87890625,0.0,315.59552001953125,1.0,280.34332275390625,283.16162109375,297.21697998046875,300.13592529296875,293.1499938964844,293.1499938964844,280.04998779296875,33451.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788252592086792,1.0,0.0,0.0,3.85284423828125,3.852869987487793,9.905039632940316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.97021484375,0.0,1750.6380615234375,1895.4371337890625,0.0,2364.542236328125,0.9489394426345824,1.0,0.0,3.0,1.0,0.0
17910240,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0897521972656,0.9762255549430848,0.2567715048789978,0.2303093820810318,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895690917969,0.8722651600837708,0.1865161955356598,0.1769293546676635,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.08966064453125,0.9132411479949952,0.2131493538618087,0.1491833329200744,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895080566406,0.8486610651016235,0.1714892387390136,0.1627910882234573,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892028808594,0.7763993740081787,0.1301995664834976,0.5883173942565918,285.0896911621094,284.95001220703125,296.6202087402344,294.23809814453125,296.6171875,297.3667907714844,284.09088134765625,1.0,0.2915604710578918,1.0,1.0,0.0,1.0,-1.569292426109314,1.5692903995513916,2.013605808315333e-06,1.2036418914794922,1.0,1.0,0.0,35.64301681518555,46.0,45448.87890625,0.0,315.59552001953125,1.0,280.34332275390625,283.16162109375,297.21697998046875,300.13592529296875,293.1499938964844,293.1499938964844,280.04998779296875,33451.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788252592086792,1.0,0.0,0.0,3.85284423828125,3.852869987487793,9.905039632940316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.97021484375,0.0,1750.6380615234375,1895.4371337890625,0.0,2364.542236328125,0.9489394426345824,1.0,0.0,3.0,1.0,0.0
17910300,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532470703125,0.9703566431999208,0.2586390674114227,0.2321724891662597,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95770263671875,0.8654093146324158,0.187047079205513,0.177560806274414,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9556579589844,0.9054927825927734,0.2138128876686096,0.1497680842876434,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591369628906,0.842224657535553,0.171917587518692,0.1633180081844329,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9648742675781,0.7694123387336731,0.1301425546407699,0.5885188579559326,284.95440673828125,284.95001220703125,296.6627502441406,294.247802734375,296.65972900390625,297.3644104003906,283.9300231933594,1.0,0.2934918701648712,1.0,1.0,0.0,1.0,-1.5738650560379028,1.5738630294799805,2.024669583988725e-06,1.2072656154632568,0.9745838046073914,0.9745838046073914,0.0,36.77863311767578,46.0,46450.0703125,0.0,320.8481750488281,1.0,280.0926818847656,282.9714050292969,297.29620361328125,300.38067626953125,293.1499938964844,293.1499938964844,280.04998779296875,34291.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967832684516907,1.0,0.0,0.0,3.8821346759796143,3.882160663604736,1.0056213568532255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.75390625,0.0,1793.493408203125,1895.4371337890625,0.0,2442.052490234375,0.955847442150116,1.0,0.0,3.0,1.0,0.0
17910360,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916320800781,0.9620983600616456,0.2601630389690399,0.2336997836828231,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.8569669127464294,0.1873576045036316,0.1779911667108535,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.8962998986244202,0.2141965925693512,0.1501520574092865,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.8343235850334167,0.1721416413784027,0.1636608392000198,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916931152344,0.7610470056533813,0.1299231797456741,0.5880866050720215,284.8916015625,284.95001220703125,296.70526123046875,294.25689697265625,296.7022399902344,297.359130859375,283.8939819335937,1.0,0.2954272031784057,1.0,1.0,0.0,1.0,-1.5765708684921265,1.576568841934204,2.0312427295721136e-06,1.2094171047210691,0.9190776348114014,0.9190776348114014,0.0,38.14647674560547,49.0,46399.84375,0.0,325.8370666503906,1.0,280.05584716796875,282.9459533691406,297.2978515625,300.34722900390625,293.1499938964844,293.1499938964844,279.75,37469.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009147644042969,1.0,0.0,0.0,3.833770990371704,3.833797216415405,9.807213245949242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.7587890625,0.0,1758.946044921875,1895.4371337890625,0.0,2479.791748046875,0.9468517899513244,1.0,0.0,3.0,1.0,0.0
17910420,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8509826660156,0.94364732503891,0.2632097005844116,0.2364977151155471,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.84771728515625,0.840083122253418,0.1878398656845092,0.1785833090543747,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8491516113281,0.8775700926780701,0.2148299366235733,0.1506882905960083,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8467102050781,0.8181883692741394,0.1724559366703033,0.1640947163105011,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8426513671875,0.7444113492965698,0.1293562203645706,0.5862075090408325,284.8500366210937,284.95001220703125,296.7901916503906,294.2731018066406,296.78717041015625,297.3487548828125,283.8690490722656,1.0,0.2992640733718872,1.0,1.0,0.0,1.0,-1.5795502662658691,1.5795482397079468,2.038457068920252e-06,1.2117512226104736,0.8089917898178101,0.8089917898178101,0.0,41.153690338134766,52.0,46496.12109375,0.0,335.3855285644531,1.0,279.7574462890625,282.94268798828125,297.2928466796875,300.3600158691406,293.1499938964844,293.1499938964844,280.04998779296875,44708.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083339929580688,1.0,0.0,0.0,3.477017879486084,3.477041721343994,8.066908208093082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.32080078125,0.0,1411.1708984375,1895.4371337890625,0.0,2547.859619140625,0.8754741549491882,1.0,0.0,3.0,1.0,0.0
17910480,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8509826660156,0.94364732503891,0.2632097005844116,0.2364977151155471,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.84771728515625,0.840083122253418,0.1878398656845092,0.1785833090543747,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8491516113281,0.8775700926780701,0.2148299366235733,0.1506882905960083,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8467102050781,0.8181883692741394,0.1724559366703033,0.1640947163105011,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8426513671875,0.7444113492965698,0.1293562203645706,0.5862075090408325,284.8500366210937,284.95001220703125,296.7901916503906,294.2731018066406,296.78717041015625,297.3487548828125,283.8690490722656,1.0,0.2992640733718872,1.0,1.0,0.0,1.0,-1.5795502662658691,1.5795482397079468,2.038457068920252e-06,1.2117512226104736,0.8089917898178101,0.8089917898178101,0.0,41.153690338134766,52.0,46496.12109375,0.0,335.3855285644531,1.0,279.7574462890625,282.94268798828125,297.2928466796875,300.3600158691406,293.1499938964844,293.1499938964844,280.04998779296875,44708.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083339929580688,1.0,0.0,0.0,3.477017879486084,3.477041721343994,8.066908208093082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.32080078125,0.0,1411.1708984375,1895.4371337890625,0.0,2547.859619140625,0.8754741549491882,1.0,0.0,3.0,1.0,0.0
17910540,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04315185546875,0.9313102960586548,0.2675626873970032,0.2402161061763763,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0438232421875,0.8285631537437439,0.1889775395393371,0.1795873343944549,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0435485839844,0.8648160696029663,0.2163033038377761,0.1516373455524444,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04400634765625,0.806331992149353,0.1733755469322204,0.1649046093225479,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04473876953125,0.7327573895454407,0.1292841583490371,0.5857007503509521,285.0433654785156,284.95001220703125,296.8749084472656,294.2868957519531,296.8719482421875,297.3489990234375,284.0392150878906,1.0,0.3032326996326446,1.0,1.0,0.0,1.0,-1.5867193937301636,1.5867173671722412,2.055869344985694e-06,1.2173551321029663,0.9631810784339904,0.9631810784339904,0.0,43.81673812866211,55.0,46532.67578125,0.0,346.1568298339844,1.0,280.0421142578125,283.08349609375,297.2514953613281,300.2364807128906,293.1499938964844,293.1499938964844,279.75,32162.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796224057674408,1.0,0.0,0.0,3.6611952781677246,3.661218643188477,8.944149954004388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.578125,0.0,1516.860595703125,1895.4371337890625,0.0,2436.9541015625,0.9050065875053406,1.0,0.0,3.0,1.0,0.0
17910600,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04315185546875,0.9313102960586548,0.2675626873970032,0.2402161061763763,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0438232421875,0.8285631537437439,0.1889775395393371,0.1795873343944549,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0435485839844,0.8648160696029663,0.2163033038377761,0.1516373455524444,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04400634765625,0.806331992149353,0.1733755469322204,0.1649046093225479,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04473876953125,0.7327573895454407,0.1292841583490371,0.5857007503509521,285.0433654785156,284.95001220703125,296.8749084472656,294.2868957519531,296.8719482421875,297.3489990234375,284.0392150878906,1.0,0.3032326996326446,1.0,1.0,0.0,1.0,-1.5867193937301636,1.5867173671722412,2.055869344985694e-06,1.2173551321029663,0.9631810784339904,0.9631810784339904,0.0,43.81673812866211,55.0,46532.67578125,0.0,346.1568298339844,1.0,280.0421142578125,283.08349609375,297.2514953613281,300.2364807128906,293.1499938964844,293.1499938964844,279.75,32162.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796224057674408,1.0,0.0,0.0,3.6611952781677246,3.661218643188477,8.944149954004388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.578125,0.0,1516.860595703125,1895.4371337890625,0.0,2436.9541015625,0.9050065875053406,1.0,0.0,3.0,1.0,0.0
17910660,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827819824219,0.91862154006958,0.2709050476551056,0.2436091005802154,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88116455078125,0.817221999168396,0.1896733492612838,0.1805208176374435,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818359375,0.8524435758590698,0.2171407490968704,0.152464672923088,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807067871094,0.7940589189529419,0.173893928527832,0.1656575202941894,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87890625,0.7214913964271545,0.1289451420307159,0.5852612853050232,284.8822326660156,284.95001220703125,296.9594116210937,294.2983093261719,296.9564514160156,297.3429260253906,283.8920288085937,1.0,0.3073116242885589,1.0,1.0,0.0,1.0,-1.593286633491516,1.5932844877243042,2.071991957564024e-06,1.2225676774978638,0.8395827412605286,0.8395827412605286,0.0,46.70571899414063,58.0,47083.48828125,0.0,357.3230895996094,1.0,279.7578430175781,282.93560791015625,297.3271789550781,300.4205322265625,293.1499938964844,293.1499938964844,280.04998779296875,40173.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068435192108154,1.0,0.0,0.0,3.533806085586548,3.533829689025879,8.332564789270691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.76708984375,0.0,1437.9344482421875,1895.4371337890625,0.0,2534.156494140625,0.8824564218521118,1.0,0.0,3.0,1.0,0.0
17910720,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827819824219,0.91862154006958,0.2709050476551056,0.2436091005802154,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88116455078125,0.817221999168396,0.1896733492612838,0.1805208176374435,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818359375,0.8524435758590698,0.2171407490968704,0.152464672923088,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807067871094,0.7940589189529419,0.173893928527832,0.1656575202941894,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87890625,0.7214913964271545,0.1289451420307159,0.5852612853050232,284.8822326660156,284.95001220703125,296.9594116210937,294.2983093261719,296.9564514160156,297.3429260253906,283.8920288085937,1.0,0.3073116242885589,1.0,1.0,0.0,1.0,-1.593286633491516,1.5932844877243042,2.071991957564024e-06,1.2225676774978638,0.8395827412605286,0.8395827412605286,0.0,46.70571899414063,58.0,47083.48828125,0.0,357.3230895996094,1.0,279.7578430175781,282.93560791015625,297.3271789550781,300.4205322265625,293.1499938964844,293.1499938964844,280.04998779296875,40173.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068435192108154,1.0,0.0,0.0,3.533806085586548,3.533829689025879,8.332564789270691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.76708984375,0.0,1437.9344482421875,1895.4371337890625,0.0,2534.156494140625,0.8824564218521118,1.0,0.0,3.0,1.0,0.0
17910780,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.06036376953125,0.9081206917762756,0.2750605940818786,0.2471636682748794,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611877441406,0.8066802024841309,0.1906948685646057,0.1814524829387664,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06085205078125,0.8417260646820068,0.2184195220470428,0.1533032655715942,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.78310626745224,0.1747107803821563,0.1664066314697265,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622863769531,0.710820734500885,0.1288254112005233,0.5847370028495789,285.0606689453125,284.95001220703125,297.0435791015625,294.3075256347656,297.0406494140625,297.3426208496094,284.0558166503906,1.0,0.3113844096660614,1.0,1.0,0.0,1.0,-1.59994637966156,1.5999443531036377,2.08833421311283e-06,1.227774977684021,0.996616542339325,0.996616542339325,0.0,49.60426712036133,46.0,47035.390625,0.0,368.6534729003906,1.0,280.04248046875,283.0758056640625,297.2863464355469,300.3050231933594,293.1499938964844,293.1499938964844,279.75,31437.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981911897659302,1.0,0.0,0.0,3.711395978927612,3.7114198207855225,9.191107892547734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.71240234375,0.0,1567.841796875,1895.4371337890625,0.0,2454.899169921875,0.915805995464325,1.0,0.0,3.0,1.0,0.0
17910840,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.06036376953125,0.9081206917762756,0.2750605940818786,0.2471636682748794,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611877441406,0.8066802024841309,0.1906948685646057,0.1814524829387664,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06085205078125,0.8417260646820068,0.2184195220470428,0.1533032655715942,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.78310626745224,0.1747107803821563,0.1664066314697265,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622863769531,0.710820734500885,0.1288254112005233,0.5847370028495789,285.0606689453125,284.95001220703125,297.0435791015625,294.3075256347656,297.0406494140625,297.3426208496094,284.0558166503906,1.0,0.3113844096660614,1.0,1.0,0.0,1.0,-1.59994637966156,1.5999443531036377,2.08833421311283e-06,1.227774977684021,0.996616542339325,0.996616542339325,0.0,49.60426712036133,46.0,47035.390625,0.0,368.6534729003906,1.0,280.04248046875,283.0758056640625,297.2863464355469,300.3050231933594,293.1499938964844,293.1499938964844,279.75,31437.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981911897659302,1.0,0.0,0.0,3.711395978927612,3.7114198207855225,9.191107892547734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.71240234375,0.0,1567.841796875,1895.4371337890625,0.0,2454.899169921875,0.915805995464325,1.0,0.0,3.0,1.0,0.0
17910900,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998107910156,0.9118190407752992,0.2768158912658691,0.2489515393972396,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047546386719,0.8084009885787964,0.1910791844129562,0.1819164305925369,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026794433594,0.8434662222862244,0.2188703566789627,0.153721734881401,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9062805175781,0.7847192883491516,0.1750058382749557,0.1667767763137817,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.912841796875,0.7116208076477051,0.1286964416503906,0.5844604969024658,284.90155029296875,284.95001220703125,297.0855407714844,294.3113098144531,297.0826110839844,297.3408508300781,283.8780822753906,1.0,0.3112696707248688,1.0,1.0,0.0,1.0,-1.6032674312591553,1.603265404701233,2.0965728708688403e-06,1.2304229736328125,0.905807375907898,0.905807375907898,0.0,49.42799758911133,46.0,47887.59765625,0.0,369.9108276367188,1.0,279.795654296875,282.8739624023437,297.3595886230469,300.5423278808594,293.1499938964844,293.1499938964844,279.75,34589.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067453503608704,1.0,0.0,0.0,3.738051414489746,3.7380759716033936,9.323603649136204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.9169921875,0.0,1622.5479736328125,1895.4371337890625,0.0,2533.25390625,0.9221017360687256,1.0,0.0,3.0,1.0,0.0
17910960,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86822509765625,0.919650137424469,0.2782589197158813,0.2502877116203308,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8670349121094,0.8132369518280029,0.1912725269794464,0.1821213364601135,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86749267578125,0.8483850359916687,0.2190826535224914,0.1538959294557571,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86669921875,0.7895387411117554,0.1751244813203811,0.1669064909219741,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8655700683594,0.7151809334754944,0.1284226179122924,0.5832762122154236,284.8677673339844,284.95001220703125,297.1273803710937,294.3145751953125,297.1244506835937,297.3363342285156,283.8757629394531,1.0,0.3100689649581909,1.0,1.0,0.0,1.0,-1.604062795639038,1.6040607690811155,2.098553977702977e-06,1.231061577796936,0.8558619618415833,0.8558619618415833,0.0,48.37231063842773,34.0,47607.30859375,0.0,367.4450988769531,1.0,279.7569885253906,282.8912048339844,297.3512878417969,300.4832763671875,293.1499938964844,293.1499938964844,280.04998779296875,39550.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102592825889587,1.0,0.0,0.0,3.622515916824341,3.622540235519409,8.756163651923998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.98046875,0.0,1529.168212890625,1895.4371337890625,0.0,2565.5810546875,0.901212990283966,1.0,0.0,3.0,1.0,0.0
