time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911020,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0578918457031,0.948034405708313,0.281864583492279,0.2530393302440643,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0582580566406,0.8314170241355896,0.1920916885137558,0.1825717389583587,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0581359863281,0.8683307766914368,0.2200929373502731,0.1543252319097519,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.058349609375,0.808628499507904,0.1757752001285553,0.1672102510929107,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0585327148437,0.7298349142074585,0.1282750219106674,0.5812946557998657,285.0580444335937,284.95001220703125,297.20074462890625,294.3191223144531,297.1978454589844,297.33624267578125,284.054931640625,1.0,0.3058899641036987,1.0,1.0,0.0,1.0,-1.606405258178711,1.606403112411499,2.104292207150138e-06,1.2328522205352783,1.0,1.0,0.0,44.49543380737305,34.0,47330.6328125,0.0,358.0714111328125,1.0,280.0379943847656,283.0547790527344,297.2925109863281,300.3267517089844,293.1499938964844,293.1499938964844,280.04998779296875,31957.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014830946922302,1.0,0.0,0.0,3.7534470558166495,3.753471374511719,9.400562817063474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.060546875,0.0,1620.2269287109375,1895.4371337890625,0.0,2484.992431640625,0.9258557558059692,1.0,0.0,3.0,1.0,0.0
17911080,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0524597167969,0.9534096717834472,0.2823724448680877,0.2534818053245544,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530700683594,0.8350966572761536,0.1922203600406646,0.1826673001050949,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528259277344,0.8724942803382874,0.2202478349208831,0.1544167250394821,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0532531738281,0.812373161315918,0.1758803874254226,0.1672829985618591,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05389404296875,0.7328511476516724,0.1282719224691391,0.5811408758163452,285.0527038574219,284.95001220703125,297.2107238769531,294.31964111328125,297.2078552246094,297.33648681640625,284.0491638183594,1.0,0.3051606714725494,1.0,1.0,0.0,1.0,-1.6070637702941897,1.6070616245269775,2.105923840645118e-06,1.233370065689087,1.0,1.0,0.0,43.7841911315918,25.0,47362.1953125,0.0,356.466796875,1.0,280.0423889160156,283.0467834472656,297.2989501953125,300.343017578125,293.1499938964844,293.1499938964844,279.75,32082.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015090823173523,1.0,0.0,0.0,3.7712209224700928,3.771245241165161,9.489803574069812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.00830078125,0.0,1641.9735107421875,1895.4371337890625,0.0,2485.230712890625,0.9295836091041564,1.0,0.0,3.0,1.0,0.0
17911140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8518371582031,0.9876265525817872,0.2850285768508911,0.2560012936592102,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522033691406,0.8631139993667603,0.1927204430103302,0.1831144988536834,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8520202636719,0.9037148356437684,0.2207998037338256,0.1548239141702652,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8523864746094,0.8387979865074158,0.1762545704841613,0.167597010731697,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8535461425781,0.7557610273361206,0.1280042827129364,0.5795676112174988,284.8519287109375,284.95001220703125,297.2778015136719,294.3223571777344,297.2749328613281,297.33282470703125,283.8534545898437,1.0,0.3001612722873688,1.0,1.0,0.0,1.0,-1.60960590839386,1.609603762626648,2.1122591533639934e-06,1.2353947162628174,0.8699178099632263,0.8699178099632263,0.0,39.08091354370117,25.0,47974.7734375,0.0,344.8954772949219,1.0,279.7636108398437,282.841796875,297.3663024902344,300.5362243652344,293.1499938964844,293.1499938964844,279.75,38766.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123705983161926,1.0,0.0,0.0,3.719563245773315,3.7195885181427,9.231604281012552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.4296875,0.0,1633.0408935546875,1895.4371337890625,0.0,2585.041015625,0.9212026596069336,1.0,0.0,3.0,1.0,0.0
17911200,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8633728027344,0.995187520980835,0.2856126427650451,0.2564640641212463,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623352050781,0.8710794448852539,0.1928017884492874,0.1831465512514114,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.9127938151359558,0.2208868861198425,0.1548493653535843,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.862060546875,0.8460994362831116,0.1763089150190353,0.1676037609577179,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8610534667969,0.7623018026351929,0.1279109269380569,0.5789491534233093,284.8629455566406,284.95001220703125,297.2936096191406,294.32281494140625,297.2907409667969,297.3314819335937,283.86993408203125,1.0,0.2988373041152954,1.0,1.0,0.0,1.0,-1.6094962358474731,1.6094942092895508,2.1119822122273035e-06,1.235304355621338,0.8654763698577881,0.8654763698577881,0.0,37.93909454345703,25.0,47899.55859375,0.0,341.71142578125,1.0,279.7568664550781,282.8623962402344,297.35626220703125,300.5081481933594,293.1499938964844,293.1499938964844,280.04998779296875,39544.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127760291099548,1.0,0.0,0.0,3.679203987121582,3.679229021072388,9.032355592353268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.91796875,0.0,1592.6373291015625,1895.4371337890625,0.0,2588.78076171875,0.9138227701187134,1.0,0.0,3.0,1.0,0.0
17911260,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03857421875,0.9990000128746032,0.2883520424365997,0.2471487522125244,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360412597656,0.8874812722206116,0.1932665109634399,0.1833810359239578,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0371398925781,0.9323840141296388,0.2214445769786834,0.1550555378198623,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351867675781,0.8612145781517029,0.1766736656427383,0.1677542924880981,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03082275390625,0.775506854057312,0.1277775317430496,0.5775697231292725,285.03765869140625,284.95001220703125,297.34112548828125,294.3238220214844,297.3382568359375,297.3322448730469,284.0456237792969,1.0,0.2960379719734192,1.0,1.0,0.0,1.0,-1.6058170795440674,1.605815052986145,2.101214704453014e-06,1.230974197387695,0.9805697202682496,0.9805697202682496,0.0,35.76691818237305,25.0,47290.33984375,0.0,332.15167236328125,1.0,280.0138244628906,283.0380249023437,297.28729248046875,300.2995910644531,293.1499938964844,293.1499938964844,280.04998779296875,33723.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049178719520569,1.0,0.0,0.0,3.729716062545776,3.7297403812408447,9.282069868277176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.44775390625,0.0,1606.270263671875,1895.4371337890625,0.0,2516.47265625,0.9234821200370787,1.0,0.0,3.0,1.0,0.0
17911320,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0338439941406,0.99892920255661,0.2916993796825409,0.2443858087062835,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.891170084476471,0.193699836730957,0.1837567090988159,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.9368094801902772,0.2219636887311935,0.1553932130336761,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348815917969,0.8646028637886047,0.1770274043083191,0.1680556088685989,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03582763671875,0.7780516147613525,0.1277723163366317,0.5773354172706604,285.0341186523437,284.95001220703125,297.3759155273437,294.32421875,297.3730163574219,297.3403625488281,284.0289001464844,1.0,0.2939690947532654,1.0,1.0,0.0,1.0,-1.5950016975402832,1.5949995517730713,2.076156306429766e-06,1.2238765954971311,1.0,1.0,0.0,35.22578811645508,25.0,47188.9921875,0.0,327.035400390625,1.0,280.0424194335937,283.0110778808594,297.2979736328125,300.34295654296875,293.1499938964844,293.1499938964844,279.75,32662.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031564950942993,1.0,0.0,0.0,3.8039450645446777,3.803969860076904,9.65521053331031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.01611328125,0.0,1685.25048828125,1895.4371337890625,0.0,2500.319580078125,0.9375852942466736,1.0,0.0,3.0,1.0,0.0
17911380,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348999023437,0.9971088171005248,0.2999627292156219,0.2322774231433868,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338928222656,0.9054540395736694,0.1941499412059784,0.1842949390411377,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8343811035156,0.9531652927398682,0.2224281877279281,0.1558393388986587,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.8779576420783997,0.1773450225591659,0.168454423546791,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323059082031,0.7891379594802856,0.1275095492601394,0.5762841701507568,284.8345642089844,284.95001220703125,297.4536437988281,294.32403564453125,297.4507751464844,297.3607482910156,283.8436889648437,1.0,0.2900839745998382,1.0,1.0,0.0,1.0,-1.580855369567871,1.5808533430099487,2.0414543087099446e-06,1.2126240730285645,0.8405115008354187,0.8405115008354187,0.0,33.46671295166016,25.0,47145.296875,0.0,315.3491516113281,1.0,279.75799560546875,282.8356628417969,297.3458251953125,300.4648742675781,293.1499938964844,293.1499938964844,279.75,41659.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116522431373596,1.0,0.0,0.0,3.650679588317871,3.6507046222686768,8.892844789443188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.8818359375,0.0,1576.27490234375,1895.4371337890625,0.0,2578.4169921875,0.9087898135185242,1.0,0.0,3.0,1.0,0.0
17911440,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406982421875,0.9970074892044068,0.3004060387611389,0.2317510843276977,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83953857421875,0.9060707688331604,0.1941679716110229,0.184306263923645,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8401184082031,0.9538211822509766,0.2224470525979995,0.155846819281578,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.839111328125,0.8785193562507629,0.1773565709590912,0.1684599965810775,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8374328613281,0.7895958423614502,0.1274947673082351,0.5761923789978027,284.8403625488281,284.95001220703125,297.45758056640625,294.323974609375,297.4547119140625,297.36187744140625,283.8500671386719,1.0,0.2899034917354584,1.0,1.0,0.0,1.0,-1.580142617225647,1.5801405906677246,2.0397146727191284e-06,1.2120561599731443,0.8407569527626038,0.8407569527626038,0.0,33.39214324951172,43.0,47112.66796875,0.0,314.8031921386719,1.0,279.7567138671875,282.84307861328125,297.3424377441406,300.4556579589844,293.1499938964844,293.1499938964844,280.04998779296875,41681.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115155696868896,1.0,0.0,0.0,3.638563632965088,3.6385884284973145,8.833915217110189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.08544921875,0.0,1562.85791015625,1895.4371337890625,0.0,2577.156982421875,0.9064490795135498,1.0,0.0,3.0,1.0,0.0
17911500,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01629638671875,0.9973939657211304,0.3048499524593353,0.2338149845600128,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.012451171875,0.9041509628295898,0.1945431530475616,0.1845403611660003,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0144348144531,0.9517202973365784,0.2228895127773285,0.1560346931219101,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0109558105469,0.8766509294509888,0.1776500046253204,0.1686274856328964,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038757324219,0.7874088287353516,0.1274833083152771,0.5757196545600891,285.0151672363281,284.95001220703125,297.4981689453125,294.3232727050781,297.49530029296875,297.37420654296875,284.03668212890625,1.0,0.291071206331253,1.0,1.0,0.0,1.0,-1.582743763923645,1.5827417373657229,2.0458223843888845e-06,1.2139105796813965,0.9462049007415771,0.9462049007415771,0.0,33.677040100097656,43.0,46624.90625,0.0,316.8354187011719,1.0,280.0013427734375,283.03533935546875,297.2727355957031,300.2306823730469,293.1499938964844,293.1499938964844,280.04998779296875,35336.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026961088180542,1.0,0.0,0.0,3.658971309661865,3.658995151519776,8.933287176660087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.8017578125,0.0,1538.19677734375,1895.4371337890625,0.0,2496.100830078125,0.9098025560379028,1.0,0.0,3.0,1.0,0.0
17911560,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0439147949219,0.9986016154289246,0.3081762790679931,0.2416616976261139,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448913574219,0.8963346481323242,0.1950985342264175,0.1850452274084091,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0444641113281,0.9428430795669556,0.2235514968633651,0.1564752161502838,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04522705078125,0.8691533803939819,0.1781111359596252,0.169047012925148,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.7801597118377686,0.1276055425405502,0.5762436389923096,285.0442810058594,284.95001220703125,297.53857421875,294.3222351074219,297.5228576660156,297.3815612792969,284.0345458984375,1.0,0.2940474450588226,0.9648199677467346,0.9648199677467346,0.2000000029802322,1.0,-1.59441876411438,1.4421217441558838,0.1522969901561737,1.0714023113250732,0.9971755146980286,0.9971755146980286,0.0,34.80059051513672,61.0,46071.34375,0.0,325.3319396972656,1.0,280.042724609375,282.9814147949219,297.2862548828125,300.2915954589844,293.1499938964844,293.1499938964844,279.75,32339.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994517087936401,1.0,0.0,0.0,3.770411729812622,3.7704362869262695,9.485731879976812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.34521484375,0.0,1643.0111083984375,1895.4371337890625,0.0,2466.413330078125,0.9299235343933104,1.0,0.0,3.0,1.0,0.0
17911620,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7249755859375,0.9990000128746032,0.3079728484153747,0.2714346647262573,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7215270996094,0.8644439578056335,0.1953202337026596,0.1857001334428787,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72271728515625,0.9050916433334352,0.2236936539411544,0.1569633483886718,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.720703125,0.8394151926040649,0.1782200783491134,0.1695732474327087,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174987792969,0.7519523501396179,0.1270990818738937,0.5759720206260681,284.723388671875,284.95001220703125,297.6188049316406,294.3191223144531,297.49224853515625,297.35614013671875,283.74530029296875,1.0,0.3045922219753265,0.8944599628448486,0.8944599628448486,0.6000000238418579,1.0,-1.6318359375,0.8398038148880005,0.7920321226119995,0.4628858268260956,0.70164555311203,0.70164555311203,0.0,39.70108413696289,64.0,39030.234375,0.0,356.9559631347656,1.0,279.7578125,282.6602783203125,297.2535095214844,300.0177917480469,293.1499938964844,293.1499938964844,280.04998779296875,55782.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941009998321533,1.0,0.0,0.0,3.1827268600463867,3.1827502250671387,6.759149755453109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.6962890625,0.0,1201.8551025390625,1895.4371337890625,0.0,2417.619384765625,0.8181666731834412,1.0,0.0,3.0,1.0,0.0
17911680,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7249755859375,0.9990000128746032,0.3079728484153747,0.2714346647262573,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7215270996094,0.8644439578056335,0.1953202337026596,0.1857001334428787,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72271728515625,0.9050916433334352,0.2236936539411544,0.1569633483886718,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.720703125,0.8394151926040649,0.1782200783491134,0.1695732474327087,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174987792969,0.7519523501396179,0.1270990818738937,0.5759720206260681,284.723388671875,284.95001220703125,297.6188049316406,294.3191223144531,297.49224853515625,297.35614013671875,283.74530029296875,1.0,0.3045922219753265,0.8944599628448486,0.8944599628448486,0.6000000238418579,1.0,-1.6318359375,0.8398038148880005,0.7920321226119995,0.4628858268260956,0.70164555311203,0.70164555311203,0.0,39.70108413696289,64.0,39030.234375,0.0,356.9559631347656,1.0,279.7578125,282.6602783203125,297.2535095214844,300.0177917480469,293.1499938964844,293.1499938964844,280.04998779296875,55782.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941009998321533,1.0,0.0,0.0,3.1827268600463867,3.1827502250671387,6.759149755453109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.6962890625,0.0,1201.8551025390625,1895.4371337890625,0.0,2417.619384765625,0.8181666731834412,1.0,0.0,3.0,1.0,0.0
17911740,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91754150390625,0.9640586972236632,0.3070778250694275,0.2764265537261963,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168701171875,0.8260366320610046,0.1958813667297363,0.1863551586866378,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9171142578125,0.8622134923934937,0.22434963285923,0.1574697643518448,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91668701171875,0.8019872307777405,0.1786290258169174,0.1701003313064575,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.916015625,0.7177947759628296,0.1265024244785308,0.5743986964225769,284.917236328125,284.95001220703125,297.6982421875,294.31475830078125,297.4870910644531,297.3245544433594,283.9214172363281,1.0,0.3128777146339416,0.8240999579429626,0.8240999579429626,1.0,1.0,-1.6351572275161743,0.7140672206878662,0.9210900664329528,0.3367281556129455,0.7783507704734802,0.7783507704734802,0.0,47.14349365234375,67.0,36685.8046875,0.0,379.9546813964844,1.0,280.0369567871094,282.8260192871094,297.11676025390625,299.5401306152344,293.1499938964844,293.1499938964844,280.3500061035156,39261.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467990517616272,1.0,0.0,0.0,3.134687900543213,3.1347079277038574,6.5566490548008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.2275390625,0.0,1052.834716796875,1895.4371337890625,0.0,1997.8232421875,0.7943190336227417,1.0,0.0,3.0,1.0,0.0
17911800,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91754150390625,0.9640586972236632,0.3070778250694275,0.2764265537261963,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168701171875,0.8260366320610046,0.1958813667297363,0.1863551586866378,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9171142578125,0.8622134923934937,0.22434963285923,0.1574697643518448,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91668701171875,0.8019872307777405,0.1786290258169174,0.1701003313064575,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.916015625,0.7177947759628296,0.1265024244785308,0.5743986964225769,284.917236328125,284.95001220703125,297.6982421875,294.31475830078125,297.4870910644531,297.3245544433594,283.9214172363281,1.0,0.3128777146339416,0.8240999579429626,0.8240999579429626,1.0,1.0,-1.6351572275161743,0.7140672206878662,0.9210900664329528,0.3367281556129455,0.7783507704734802,0.7783507704734802,0.0,47.14349365234375,67.0,36685.8046875,0.0,379.9546813964844,1.0,280.0369567871094,282.8260192871094,297.11676025390625,299.5401306152344,293.1499938964844,293.1499938964844,280.3500061035156,39261.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467990517616272,1.0,0.0,0.0,3.134687900543213,3.1347079277038574,6.5566490548008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.2275390625,0.0,1052.834716796875,1895.4371337890625,0.0,1997.8232421875,0.7943190336227417,1.0,0.0,3.0,1.0,0.0
17911860,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469665527344,0.937917172908783,0.3102982342243194,0.2789492905139923,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0482482910156,0.8053409457206726,0.1967875659465789,0.1873517483472824,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0478210449219,0.8404459357261658,0.2253905683755874,0.1582973152399063,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.048583984375,0.7804337739944458,0.1793629825115203,0.1709376573562622,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501403808594,0.6969612240791321,0.1261984705924987,0.5736738443374634,285.0475769042969,284.95001220703125,297.7767944335937,294.309326171875,297.52001953125,297.3215026855469,284.0416259765625,1.0,0.3198612034320831,0.8429827094078064,0.8429827094078064,1.0,1.0,-1.643340826034546,0.7189597487449646,0.924381136894226,0.3400203585624695,0.9105727076530457,0.9105727076530457,0.0,52.68574523925781,55.0,36529.11328125,0.0,399.2010498046875,1.0,280.3373413085937,282.9296875,297.17926025390625,299.5284118652344,293.1499938964844,293.1499938964844,280.04998779296875,30140.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162051796913147,1.0,0.0,0.0,3.3737006187438965,3.37372088432312,7.594625799356436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.72509765625,0.0,1206.42724609375,1895.4371337890625,0.0,1740.9127197265625,0.8387060761451721,1.0,0.0,3.0,1.0,0.0
17911920,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469665527344,0.937917172908783,0.3102982342243194,0.2789492905139923,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0482482910156,0.8053409457206726,0.1967875659465789,0.1873517483472824,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0478210449219,0.8404459357261658,0.2253905683755874,0.1582973152399063,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.048583984375,0.7804337739944458,0.1793629825115203,0.1709376573562622,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501403808594,0.6969612240791321,0.1261984705924987,0.5736738443374634,285.0475769042969,284.95001220703125,297.7767944335937,294.309326171875,297.52001953125,297.3215026855469,284.0416259765625,1.0,0.3198612034320831,0.8429827094078064,0.8429827094078064,1.0,1.0,-1.643340826034546,0.7189597487449646,0.924381136894226,0.3400203585624695,0.9105727076530457,0.9105727076530457,0.0,52.68574523925781,55.0,36529.11328125,0.0,399.2010498046875,1.0,280.3373413085937,282.9296875,297.17926025390625,299.5284118652344,293.1499938964844,293.1499938964844,280.04998779296875,30140.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162051796913147,1.0,0.0,0.0,3.3737006187438965,3.37372088432312,7.594625799356436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.72509765625,0.0,1206.42724609375,1895.4371337890625,0.0,1740.9127197265625,0.8387060761451721,1.0,0.0,3.0,1.0,0.0
17911980,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812866210937,0.9377831220626832,0.3130187392234802,0.2816307544708252,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8792724609375,0.8033933639526367,0.197144940495491,0.1878882646560669,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87994384765625,0.8384637832641602,0.2256788313388824,0.1586832255125045,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787841796875,0.7784287929534912,0.1796002238988876,0.1713460385799408,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766174316406,0.693633496761322,0.1256072521209716,0.5716589093208313,284.8803100585937,284.95001220703125,297.8544311523437,294.3029479980469,297.55096435546875,297.31500244140625,283.8904724121094,1.0,0.3204386532306671,0.8618655204772949,0.8618655204772949,1.0,1.0,-1.645743727684021,0.7217090725898743,0.9240346550941468,0.3422969579696655,0.7840166091918945,0.7840166091918945,0.0,53.43008041381836,43.0,36788.55859375,0.0,402.6048889160156,1.0,280.0597839355469,282.7835998535156,297.3205871582031,299.77960205078125,293.1499938964844,293.1499938964844,280.3500061035156,40833.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258845567703247,1.0,0.0,0.0,3.218353271484375,3.218374252319336,6.91131617713836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.42041015625,0.0,1135.7603759765625,1895.4371337890625,0.0,1820.7071533203125,0.8140608072280884,1.0,0.0,3.0,1.0,0.0
17912040,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812866210937,0.9377831220626832,0.3130187392234802,0.2816307544708252,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8792724609375,0.8033933639526367,0.197144940495491,0.1878882646560669,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87994384765625,0.8384637832641602,0.2256788313388824,0.1586832255125045,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787841796875,0.7784287929534912,0.1796002238988876,0.1713460385799408,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766174316406,0.693633496761322,0.1256072521209716,0.5716589093208313,284.8803100585937,284.95001220703125,297.8544311523437,294.3029479980469,297.55096435546875,297.31500244140625,283.8904724121094,1.0,0.3204386532306671,0.8618655204772949,0.8618655204772949,1.0,1.0,-1.645743727684021,0.7217090725898743,0.9240346550941468,0.3422969579696655,0.7840166091918945,0.7840166091918945,0.0,53.43008041381836,43.0,36788.55859375,0.0,402.6048889160156,1.0,280.0597839355469,282.7835998535156,297.3205871582031,299.77960205078125,293.1499938964844,293.1499938964844,280.3500061035156,40833.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258845567703247,1.0,0.0,0.0,3.218353271484375,3.218374252319336,6.91131617713836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.42041015625,0.0,1135.7603759765625,1895.4371337890625,0.0,1820.7071533203125,0.8140608072280884,1.0,0.0,3.0,1.0,0.0
17912100,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227966308594,0.9455668926239014,0.3148132562637329,0.282928466796875,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188293457031,0.8082572221755981,0.1974387615919113,0.1880102604627609,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202331542969,0.8431323766708374,0.2259893715381622,0.1587576121091842,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177001953125,0.783090353012085,0.1798237562179565,0.1714107543230056,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01202392578125,0.6971946358680725,0.125388354063034,0.5701012015342712,285.0209350585937,284.95001220703125,297.89288330078125,294.2994689941406,297.56787109375,297.3144226074219,284.0350341796875,1.0,0.3190394341945648,0.8713068962097168,0.8713068962097168,1.0,1.0,-1.645743489265442,0.7224411964416504,0.9233022332191468,0.3429934978485107,0.8760449886322021,0.8760449886322021,0.0,52.24077224731445,43.0,36382.0078125,0.0,399.272216796875,1.0,280.2910461425781,282.9276428222656,297.2574768066406,299.5957336425781,293.1499938964844,293.1499938964844,280.3500061035156,33741.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186001539230347,1.0,0.0,0.0,3.2861921787261963,3.28621244430542,7.205750307548442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.5986328125,0.0,1149.61767578125,1895.4371337890625,0.0,1760.51904296875,0.8255128264427185,1.0,0.0,3.0,1.0,0.0
17912160,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02655029296875,0.9590737819671632,0.3168345689773559,0.2846027612686157,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277404785156,0.8173401951789856,0.1978644132614135,0.188285231590271,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02734375,0.8525079488754272,0.2264573574066162,0.158986747264862,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0280456542969,0.7923350930213928,0.1801710426807403,0.171613723039627,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293884277344,0.704929769039154,0.1252812147140503,0.5690259337425232,285.0271301269531,284.95001220703125,297.9310607910156,294.2958068847656,297.5856628417969,297.31610107421875,284.02154541015625,1.0,0.3168195188045501,0.8716381788253784,0.8716381788253784,1.0,1.0,-1.6473106145858765,0.723252534866333,0.9240580201148988,0.3434526622295379,0.9080448150634766,0.9080448150634766,0.0,50.08962631225586,31.0,36553.48828125,0.0,394.1034851074219,1.0,280.33953857421875,282.8971252441406,297.266357421875,299.6530456542969,293.1499938964844,293.1499938964844,280.04998779296875,31147.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159256339073181,1.0,0.0,0.0,3.4216978549957275,3.4217188358306885,7.81225878654368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.0439453125,0.0,1259.6585693359375,1895.4371337890625,0.0,1738.630126953125,0.8503834009170532,1.0,0.0,3.0,1.0,0.0
17912220,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.86981201171875,0.9908558130264282,0.3196439743041992,0.2871874272823334,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675231933594,0.8427635431289673,0.1982243657112121,0.1885434538125991,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682556152344,0.8806950449943542,0.2267320454120636,0.1591521054506302,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8669738769531,0.8185640573501587,0.180424764752388,0.1717588156461715,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8645935058594,0.7264253497123718,0.1248011067509651,0.5662444829940796,284.86865234375,284.95001220703125,298.00360107421875,294.288330078125,297.6153869628906,297.3121337890625,283.8801574707031,1.0,0.3106157481670379,0.8722741603851318,0.8722741603851318,1.0,1.0,-1.6477603912353516,0.7235079407691956,0.9242525100708008,0.3436274230480194,0.7789818048477173,0.7789818048477173,0.0,44.49043655395508,31.0,36696.7421875,0.0,378.6442565917969,1.0,280.0609741210937,282.76470947265625,297.3289794921875,299.8026123046875,293.1499938964844,293.1499938964844,280.04998779296875,41925.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286468148231506,1.0,0.0,0.0,3.2317888736724854,3.2318103313446045,6.969141850277083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.615234375,0.0,1155.019775390625,1895.4371337890625,0.0,1843.742431640625,0.817878246307373,1.0,0.0,3.0,1.0,0.0
17912280,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87567138671875,0.99223792552948,0.319766491651535,0.2872749269008636,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.873291015625,0.8441070914268494,0.1982388496398925,0.1885425895452499,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87408447265625,0.8821967840194702,0.2267435193061828,0.159148097038269,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727111816406,0.8198505640029907,0.1804348230361938,0.1717541664838791,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700256347656,0.7274919152259827,0.1247800588607788,0.5660896897315979,284.8744812011719,284.95001220703125,298.0066223144531,294.2880249023437,297.6166381835937,297.3119812011719,283.88580322265625,1.0,0.3103074133396148,0.8723006844520569,0.8723006844520569,1.0,1.0,-1.6476681232452393,0.7234668135643005,0.9242013692855836,0.3436038494110107,0.7807897329330444,0.7807897329330444,0.0,44.22540283203125,25.0,36691.140625,0.0,377.8512878417969,1.0,280.0596008300781,282.7704772949219,297.325927734375,299.79644775390625,293.1499938964844,293.1499938964844,280.3500061035156,41748.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286868095397949,1.0,0.0,0.0,3.224361658096313,3.2243826389312744,6.937145258234523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.2314453125,0.0,1147.173828125,1895.4371337890625,0.0,1844.076904296875,0.81647127866745,1.0,0.0,3.0,1.0,0.0
17912340,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042724609375,0.9990000128746032,0.3259819447994232,0.2730292081832886,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0059814453125,0.8677750825881958,0.1989831328392028,0.1889580488204956,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053405761719,0.9083111882209778,0.2275232672691345,0.1594529896974563,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064392089844,0.8416997790336609,0.181036502122879,0.1720457226037979,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.745435893535614,0.1245390474796295,0.5637673139572144,285.00506591796875,284.95001220703125,298.0810546875,294.27978515625,297.6564025878906,297.3245849609375,283.9966735839844,1.0,0.3031001091003418,0.8729631900787354,0.8729631900787354,1.0,1.0,-1.628925323486328,0.7148626446723938,0.9140627384185792,0.3381533622741699,0.8887815475463867,0.8887815475463867,0.0,39.863525390625,25.0,36064.58984375,0.0,355.7921142578125,1.0,280.33935546875,282.8704528808594,297.2436218261719,299.61627197265625,293.1499938964844,293.1499938964844,280.6499938964844,31989.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168764472007751,1.0,0.0,0.0,3.4095866680145264,3.409607648849488,7.757053026580252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.70751953125,0.0,1253.7528076171875,1895.4371337890625,0.0,1746.3984375,0.8481702208518982,1.0,0.0,3.0,1.0,0.0
17912400,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042724609375,0.9990000128746032,0.3259819447994232,0.2730292081832886,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0059814453125,0.8677750825881958,0.1989831328392028,0.1889580488204956,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053405761719,0.9083111882209778,0.2275232672691345,0.1594529896974563,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064392089844,0.8416997790336609,0.181036502122879,0.1720457226037979,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.745435893535614,0.1245390474796295,0.5637673139572144,285.00506591796875,284.95001220703125,298.0810546875,294.27978515625,297.6564025878906,297.3245849609375,283.9966735839844,1.0,0.3031001091003418,0.8729631900787354,0.8729631900787354,1.0,1.0,-1.628925323486328,0.7148626446723938,0.9140627384185792,0.3381533622741699,0.8887815475463867,0.8887815475463867,0.0,39.863525390625,25.0,36064.58984375,0.0,355.7921142578125,1.0,280.33935546875,282.8704528808594,297.2436218261719,299.61627197265625,293.1499938964844,293.1499938964844,280.6499938964844,31989.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168764472007751,1.0,0.0,0.0,3.4095866680145264,3.409607648849488,7.757053026580252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.70751953125,0.0,1253.7528076171875,1895.4371337890625,0.0,1746.3984375,0.8481702208518982,1.0,0.0,3.0,1.0,0.0
17912460,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0982666015625,0.9990000128746032,0.336449921131134,0.2559580504894256,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992126464844,0.8878843188285828,0.199917197227478,0.1896952241659164,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09881591796875,0.9320234656333924,0.228492870926857,0.1600226163864135,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995178222656,0.860133707523346,0.1818193942308426,0.1726421266794204,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1009216308594,0.7607146501541138,0.1246300116181373,0.563295841217041,285.09869384765625,284.95001220703125,298.1543273925781,294.271240234375,297.7093811035156,297.3619384765625,284.09259033203125,1.0,0.297335147857666,0.873967707157135,0.873967707157135,1.0,1.0,-1.6102226972579956,0.7059723138809204,0.9042503237724304,0.3338899910449981,1.0,1.0,0.0,36.869537353515625,28.0,35320.28515625,0.0,337.9456481933594,1.0,280.6405029296875,282.9644775390625,297.2294006347656,299.5389709472656,293.1499938964844,293.1499938964844,280.3500061035156,29858.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050096392631531,1.0,0.0,0.0,3.639917135238648,3.639940023422241,8.840489158501441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.40771484375,0.0,1476.1519775390625,1895.4371337890625,0.0,1650.5103759765625,0.8981010913848877,1.0,0.0,3.0,1.0,0.0
17912520,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0982666015625,0.9990000128746032,0.336449921131134,0.2559580504894256,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992126464844,0.8878843188285828,0.199917197227478,0.1896952241659164,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09881591796875,0.9320234656333924,0.228492870926857,0.1600226163864135,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995178222656,0.860133707523346,0.1818193942308426,0.1726421266794204,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1009216308594,0.7607146501541138,0.1246300116181373,0.563295841217041,285.09869384765625,284.95001220703125,298.1543273925781,294.271240234375,297.7093811035156,297.3619384765625,284.09259033203125,1.0,0.297335147857666,0.873967707157135,0.873967707157135,1.0,1.0,-1.6102226972579956,0.7059723138809204,0.9042503237724304,0.3338899910449981,1.0,1.0,0.0,36.869537353515625,28.0,35320.28515625,0.0,337.9456481933594,1.0,280.6405029296875,282.9644775390625,297.2294006347656,299.5389709472656,293.1499938964844,293.1499938964844,280.3500061035156,29858.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050096392631531,1.0,0.0,0.0,3.639917135238648,3.639940023422241,8.840489158501441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.40771484375,0.0,1476.1519775390625,1895.4371337890625,0.0,1650.5103759765625,0.8981010913848877,1.0,0.0,3.0,1.0,0.0
17912580,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.850341796875,0.9990009665489196,0.3467333316802978,0.245091900229454,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8503112792969,0.9009589552879332,0.2002740353345871,0.1901810020208358,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8503112792969,0.9470425844192504,0.2286818474531173,0.1603097468614578,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.850341796875,0.872317373752594,0.1820769608020782,0.1730171293020248,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.7707756757736206,0.1244983151555061,0.5629676580429077,284.8503112792969,284.95001220703125,298.226318359375,294.2625427246094,297.76043701171875,297.39697265625,283.8518981933594,1.0,0.2939139902591705,0.8749722838401794,0.8749722838401794,1.0,1.0,-1.598157525062561,0.7003970742225647,0.8977604508399963,0.3307323157787323,0.8537166118621826,0.8537166118621826,0.0,35.13433837890625,31.0,35687.10546875,0.0,327.18115234375,1.0,280.3578796386719,282.7178649902344,297.3059997558594,299.7182922363281,293.1499938964844,293.1499938964844,280.6499938964844,38529.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191917896270752,1.0,0.0,0.0,3.609776020050049,3.609800100326538,8.694684083820903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.134765625,0.0,1507.5936279296875,1895.4371337890625,0.0,1765.37646484375,0.8966954350471497,1.0,0.0,3.0,1.0,0.0
17912640,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.850341796875,0.9990009665489196,0.3467333316802978,0.245091900229454,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8503112792969,0.9009589552879332,0.2002740353345871,0.1901810020208358,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8503112792969,0.9470425844192504,0.2286818474531173,0.1603097468614578,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.850341796875,0.872317373752594,0.1820769608020782,0.1730171293020248,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.7707756757736206,0.1244983151555061,0.5629676580429077,284.8503112792969,284.95001220703125,298.226318359375,294.2625427246094,297.76043701171875,297.39697265625,283.8518981933594,1.0,0.2939139902591705,0.8749722838401794,0.8749722838401794,1.0,1.0,-1.598157525062561,0.7003970742225647,0.8977604508399963,0.3307323157787323,0.8537166118621826,0.8537166118621826,0.0,35.13433837890625,31.0,35687.10546875,0.0,327.18115234375,1.0,280.3578796386719,282.7178649902344,297.3059997558594,299.7182922363281,293.1499938964844,293.1499938964844,280.6499938964844,38529.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191917896270752,1.0,0.0,0.0,3.609776020050049,3.609800100326538,8.694684083820903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.134765625,0.0,1507.5936279296875,1895.4371337890625,0.0,1765.37646484375,0.8966954350471497,1.0,0.0,3.0,1.0,0.0
17912700,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981384277344,0.9986577033996582,0.351680040359497,0.2421057224273681,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945373535156,0.9044889211654664,0.2005061507225036,0.1902793943881988,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963073730469,0.950865626335144,0.2288695126771927,0.1603220999240875,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930725097656,0.8755977153778076,0.1822508722543716,0.1730709820985794,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9854431152344,0.7733335494995117,0.124459683895111,0.5624169707298279,284.9967346191406,284.95001220703125,298.2618408203125,294.2582397460937,297.78472900390625,297.4124755859375,284.0174560546875,1.0,0.2928958833217621,0.8754745125770569,0.8754745125770569,1.0,1.0,-1.5941065549850464,0.6985414028167725,0.8955651521682739,0.3296708464622497,0.9375685453414916,0.9375685453414916,0.0,34.670318603515625,31.0,34958.359375,0.0,323.92266845703125,1.0,280.6006774902344,282.8985290527344,297.2186889648437,299.4856262207031,293.1499938964844,293.1499938964844,280.6499938964844,34880.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109388113021851,1.0,0.0,0.0,3.615018606185913,3.615042209625244,8.719957804714795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.896484375,0.0,1486.303466796875,1895.4371337890625,0.0,1698.12646484375,0.8992091417312622,1.0,0.0,3.0,1.0,0.0
17912760,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0328369140625,0.9983288049697876,0.3567363023757934,0.2396339923143386,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331726074219,0.9079260230064392,0.2009456157684326,0.1906085461378097,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03302001953125,0.9544565081596376,0.2293195277452469,0.1605598777532577,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0333251953125,0.8786914944648743,0.1826146245002746,0.1733347326517105,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0338439941406,0.7757359743118286,0.124564528465271,0.5625775456428528,285.032958984375,284.95001220703125,298.2970275878906,294.2539367675781,297.8090515136719,297.4283142089844,284.0297546386719,1.0,0.2923142313957214,0.8761119842529297,0.8761119842529297,1.0,1.0,-1.5923266410827637,0.697759747505188,0.8945668935775757,0.3292149007320404,0.98737233877182,0.98737233877182,0.0,34.32540512084961,49.0,35056.44140625,0.0,322.11383056640625,1.0,280.6425476074219,282.8936767578125,297.2157592773437,299.520751953125,293.1499938964844,293.1499938964844,280.3500061035156,32107.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067232131958008,1.0,0.0,0.0,3.7263071537017822,3.726331233978272,9.265110634260054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.78515625,0.0,1589.9969482421875,1895.4371337890625,0.0,1664.2099609375,0.9198108315467834,1.0,0.0,3.0,1.0,0.0
17912820,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8591003417969,0.9990000128746032,0.3630657196044922,0.2548328340053558,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8580017089844,0.8916085958480835,0.2013565301895141,0.1912222951650619,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.85845947265625,0.9356056451797484,0.2295671701431274,0.1609379053115844,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85760498046875,0.8632875680923462,0.1829175502061844,0.1738340109586715,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.85595703125,0.7616156339645386,0.124437965452671,0.5629568696022034,284.8586120605469,284.95001220703125,298.3663635253906,294.2455444335937,297.84521484375,297.4380798339844,283.8669128417969,1.0,0.2984541654586792,0.8773868680000305,0.8773868680000305,1.0,1.0,-1.6128013134002686,0.7075110673904419,0.9052902460098268,0.3345066606998443,0.8464395999908447,0.8464395999908447,0.0,36.74861145019531,67.0,35816.49609375,0.0,338.921142578125,1.0,280.3573303222656,282.7239685058594,297.28228759765625,299.6878967285156,293.1499938964844,293.1499938964844,280.6499938964844,40363.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189773321151733,1.0,0.0,0.0,3.606919527053833,3.606943845748901,8.680928544890776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.5625,0.0,1518.0299072265625,1895.4371337890625,0.0,1763.6151123046875,0.8982915282249451,1.0,0.0,3.0,1.0,0.0
