time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912880,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8591003417969,0.9990000128746032,0.3630657196044922,0.2548328340053558,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8580017089844,0.8916085958480835,0.2013565301895141,0.1912222951650619,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.85845947265625,0.9356056451797484,0.2295671701431274,0.1609379053115844,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85760498046875,0.8632875680923462,0.1829175502061844,0.1738340109586715,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.85595703125,0.7616156339645386,0.124437965452671,0.5629568696022034,284.8586120605469,284.95001220703125,298.3663635253906,294.2455444335937,297.84521484375,297.4380798339844,283.8669128417969,1.0,0.2984541654586792,0.8773868680000305,0.8773868680000305,1.0,1.0,-1.6128013134002686,0.7075110673904419,0.9052902460098268,0.3345066606998443,0.8464395999908447,0.8464395999908447,0.0,36.74861145019531,67.0,35816.49609375,0.0,338.921142578125,1.0,280.3573303222656,282.7239685058594,297.28228759765625,299.6878967285156,293.1499938964844,293.1499938964844,280.6499938964844,40363.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189773321151733,1.0,0.0,0.0,3.606919527053833,3.606943845748901,8.680928544890776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.5625,0.0,1518.0299072265625,1895.4371337890625,0.0,1763.6151123046875,0.8982915282249451,1.0,0.0,3.0,1.0,0.0
17912940,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0871276855469,0.9990000128746032,0.364031970500946,0.2860188782215118,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0868225097656,0.8590933680534363,0.2022120803594589,0.1920375823974609,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0869445800781,0.8976402878761292,0.2303953170776367,0.1614829748868942,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08673095703125,0.8332459330558777,0.1836205273866653,0.1745224893093109,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.7344539165496826,0.1243365928530693,0.563164234161377,285.08697509765625,284.95001220703125,298.4342346191406,294.237548828125,297.860595703125,297.4109802246094,284.088623046875,1.0,0.3105195760726928,0.8786618113517761,0.8786618113517761,1.0,1.0,-1.6529409885406494,0.7265171408653259,0.9264238476753236,0.3450519144535064,1.0,1.0,0.0,42.50651931762695,85.0,35993.8671875,0.0,375.8638000488281,1.0,280.6422119140625,282.9272766113281,297.21417236328125,299.5554504394531,293.1499938964844,293.1499938964844,280.3500061035156,31903.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091794610023499,1.0,0.0,0.0,3.763309001922608,3.763333559036255,9.45002739172196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.5888671875,0.0,1631.320556640625,1895.4371337890625,0.0,1683.93505859375,0.9275676012039183,1.0,0.0,3.0,1.0,0.0
17913000,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0871276855469,0.9990000128746032,0.364031970500946,0.2860188782215118,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0868225097656,0.8590933680534363,0.2022120803594589,0.1920375823974609,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0869445800781,0.8976402878761292,0.2303953170776367,0.1614829748868942,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08673095703125,0.8332459330558777,0.1836205273866653,0.1745224893093109,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.7344539165496826,0.1243365928530693,0.563164234161377,285.08697509765625,284.95001220703125,298.4342346191406,294.237548828125,297.860595703125,297.4109802246094,284.088623046875,1.0,0.3105195760726928,0.8786618113517761,0.8786618113517761,1.0,1.0,-1.6529409885406494,0.7265171408653259,0.9264238476753236,0.3450519144535064,1.0,1.0,0.0,42.50651931762695,85.0,35993.8671875,0.0,375.8638000488281,1.0,280.6422119140625,282.9272766113281,297.21417236328125,299.5554504394531,293.1499938964844,293.1499938964844,280.3500061035156,31903.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091794610023499,1.0,0.0,0.0,3.763309001922608,3.763333559036255,9.45002739172196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.5888671875,0.0,1631.320556640625,1895.4371337890625,0.0,1683.93505859375,0.9275676012039183,1.0,0.0,3.0,1.0,0.0
17913060,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91754150390625,0.995606541633606,0.3586005270481109,0.3245639204978943,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169311523437,0.8219116926193237,0.2027109265327453,0.1930148601531982,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.8559709191322327,0.230704203248024,0.1621184349060058,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.7963185906410217,0.1839975863695144,0.1753702759742736,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91650390625,0.7004836797714233,0.1237229704856872,0.5628772377967834,284.9172058105469,284.95001220703125,298.5006408691406,294.23016357421875,297.8549499511719,297.3468322753906,283.9203186035156,1.0,0.3269813656806946,0.8789422512054443,0.8789422512054443,1.0,1.0,-1.7026716470718384,0.749971866607666,0.9526997804641724,0.3583370745182037,0.928938925266266,0.928938925266266,0.0,51.68217086791992,88.0,37562.9453125,0.0,429.6927795410156,1.0,280.3561096191406,282.7275390625,297.2992858886719,299.7998962402344,293.1499938964844,293.1499938964844,280.04998779296875,36094.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278348207473755,1.0,0.0,0.0,3.7840054035186768,3.7840309143066406,9.55425434767676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.94580078125,0.0,1688.1617431640625,1895.4371337890625,0.0,1836.9593505859373,0.9350185990333556,1.0,0.0,3.0,1.0,0.0
17913120,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91754150390625,0.995606541633606,0.3586005270481109,0.3245639204978943,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169311523437,0.8219116926193237,0.2027109265327453,0.1930148601531982,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.8559709191322327,0.230704203248024,0.1621184349060058,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.7963185906410217,0.1839975863695144,0.1753702759742736,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91650390625,0.7004836797714233,0.1237229704856872,0.5628772377967834,284.9172058105469,284.95001220703125,298.5006408691406,294.23016357421875,297.8549499511719,297.3468322753906,283.9203186035156,1.0,0.3269813656806946,0.8789422512054443,0.8789422512054443,1.0,1.0,-1.7026716470718384,0.749971866607666,0.9526997804641724,0.3583370745182037,0.928938925266266,0.928938925266266,0.0,51.68217086791992,88.0,37562.9453125,0.0,429.6927795410156,1.0,280.3561096191406,282.7275390625,297.2992858886719,299.7998962402344,293.1499938964844,293.1499938964844,280.04998779296875,36094.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278348207473755,1.0,0.0,0.0,3.7840054035186768,3.7840309143066406,9.55425434767676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.94580078125,0.0,1688.1617431640625,1895.4371337890625,0.0,1836.9593505859373,0.9350185990333556,1.0,0.0,3.0,1.0,0.0
17913180,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82635498046875,0.941376268863678,0.3557802736759186,0.3209357857704162,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8227233886719,0.7786863446235657,0.2026159614324569,0.1935073882341385,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82373046875,0.8130457401275635,0.2303055822849273,0.1622762382030487,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.7541489005088806,0.1838094294071197,0.175773024559021,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175048828125,0.6599486470222473,0.1224572360515594,0.5599953532218933,284.8243408203125,284.95001220703125,298.5654602050781,294.2235717773437,297.8573608398437,297.29962158203125,283.8388366699219,1.0,0.338451623916626,0.8792226910591125,0.8792226910591125,1.0,1.0,-1.6953085660934448,0.7464812397956848,0.94882732629776,0.3565148711204529,0.7856994867324829,0.7856994867324829,0.0,64.08102416992188,76.0,37380.0,0.0,461.4111022949219,1.0,280.05816650390625,282.6644897460937,297.2705383300781,299.8023376464844,293.1499938964844,293.1499938964844,280.3500061035156,46029.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419105768203735,1.0,0.0,0.0,3.412304401397705,3.412328004837036,7.769423859826929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.3359375,0.0,1354.604248046875,1895.4371337890625,0.0,1955.8853759765625,0.8615846037864685,1.0,0.0,3.0,1.0,0.0
17913240,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82635498046875,0.941376268863678,0.3557802736759186,0.3209357857704162,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8227233886719,0.7786863446235657,0.2026159614324569,0.1935073882341385,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82373046875,0.8130457401275635,0.2303055822849273,0.1622762382030487,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.7541489005088806,0.1838094294071197,0.175773024559021,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175048828125,0.6599486470222473,0.1224572360515594,0.5599953532218933,284.8243408203125,284.95001220703125,298.5654602050781,294.2235717773437,297.8573608398437,297.29962158203125,283.8388366699219,1.0,0.338451623916626,0.8792226910591125,0.8792226910591125,1.0,1.0,-1.6953085660934448,0.7464812397956848,0.94882732629776,0.3565148711204529,0.7856994867324829,0.7856994867324829,0.0,64.08102416992188,76.0,37380.0,0.0,461.4111022949219,1.0,280.05816650390625,282.6644897460937,297.2705383300781,299.8023376464844,293.1499938964844,293.1499938964844,280.3500061035156,46029.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419105768203735,1.0,0.0,0.0,3.412304401397705,3.412328004837036,7.769423859826929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.3359375,0.0,1354.604248046875,1895.4371337890625,0.0,1955.8853759765625,0.8615846037864685,1.0,0.0,3.0,1.0,0.0
17913300,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9966735839844,0.9300126433372498,0.3568610846996307,0.3213334083557129,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9916381835937,0.770351231098175,0.2028302103281021,0.1936812251806259,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.8043348789215088,0.2304584681987762,0.1623284220695495,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903564453125,0.7464469075202942,0.1839498728513717,0.1758909672498703,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9829406738281,0.6519282460212708,0.1220202222466468,0.5580692291259766,284.9939880371094,284.95001220703125,298.5972900390625,294.2206115722656,297.8686828613281,297.2945861816406,284.010009765625,1.0,0.3409343361854553,0.879362940788269,0.879362940788269,1.0,1.0,-1.6938834190368652,0.7458276152610779,0.9480558037757874,0.3561138212680816,0.8836274147033691,0.8836274147033691,0.0,67.08587646484375,76.0,36845.4375,0.0,469.2236328125,1.0,280.2958068847656,282.83905029296875,297.17193603515625,299.5554504394531,293.1499938964844,293.1499938964844,280.3500061035156,36415.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318914532661438,1.0,0.0,0.0,3.447317361831665,3.447339534759521,7.929682510621205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.9365234375,0.0,1322.0821533203125,1895.4371337890625,0.0,1870.9443359375,0.8640158772468567,1.0,0.0,3.0,1.0,0.0
17913360,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.9276335835456848,0.3585236370563507,0.3226664364337921,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.7680481672286987,0.2032135426998138,0.1940283775329589,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01416015625,0.8017784953117371,0.2308093905448913,0.1625581979751587,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145568847656,0.7442824244499207,0.1842466741800308,0.1761603057384491,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154113769531,0.6491020917892456,0.1217527389526367,0.5567523241043091,285.0140380859375,284.95001220703125,298.6286926269531,294.2179260253906,297.8827209472656,297.2947692871094,284.01092529296875,1.0,0.3419555127620697,0.8794736266136169,0.8794736266136169,1.0,1.0,-1.6949173212051392,0.7463312745094299,0.9485859870910645,0.3563699722290039,0.9183875918388368,0.9183875918388368,0.0,68.14554595947266,64.0,36954.890625,0.0,472.9051818847656,1.0,280.341064453125,282.8262634277344,297.16943359375,299.5873718261719,293.1499938964844,293.1499938964844,280.04998779296875,32970.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265545725822449,1.0,0.0,0.0,3.556920051574707,3.5569427013397217,8.441925274382811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.34130859375,0.0,1409.968505859375,1895.4371337890625,0.0,1826.2841796875,0.8822354078292847,1.0,0.0,3.0,1.0,0.0
17913420,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741760253906,0.9347982406616212,0.3608527481555938,0.3249421417713165,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716125488281,0.7718410491943359,0.2035166323184967,0.1943978369235992,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.872314453125,0.8055123090744019,0.2308589965105056,0.1626913100481033,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710327148437,0.7476123571395874,0.1844200640916824,0.176395833492279,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680725097656,0.6506168246269226,0.1210356652736663,0.553572952747345,284.8727111816406,284.95001220703125,298.6902160644531,294.2134704589844,297.9068298339844,297.2892761230469,283.8832092285156,1.0,0.3403942286968231,0.8796949982643127,0.8796949982643127,1.0,1.0,-1.694721817970276,0.7462502121925354,0.9484716653823853,0.3563484847545624,0.7948160171508789,0.7948160171508789,0.0,66.90737915039062,52.0,37126.94140625,0.0,469.2139587402344,1.0,280.0585327148437,282.7066345214844,297.2339782714844,299.7265014648437,293.1499938964844,293.1499938964844,280.3500061035156,42285.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355208396911621,1.0,0.0,0.0,3.340404987335205,3.340427160263061,7.445460141752847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.9462890625,0.0,1258.2779541015625,1895.4371337890625,0.0,1901.5518798828125,0.8422431349754333,1.0,0.0,3.0,1.0,0.0
17913480,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741760253906,0.9347982406616212,0.3608527481555938,0.3249421417713165,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716125488281,0.7718410491943359,0.2035166323184967,0.1943978369235992,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.872314453125,0.8055123090744019,0.2308589965105056,0.1626913100481033,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710327148437,0.7476123571395874,0.1844200640916824,0.176395833492279,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680725097656,0.6506168246269226,0.1210356652736663,0.553572952747345,284.8727111816406,284.95001220703125,298.6902160644531,294.2134704589844,297.9068298339844,297.2892761230469,283.8832092285156,1.0,0.3403942286968231,0.8796949982643127,0.8796949982643127,1.0,1.0,-1.694721817970276,0.7462502121925354,0.9484716653823853,0.3563484847545624,0.7948160171508789,0.7948160171508789,0.0,66.90737915039062,52.0,37126.94140625,0.0,469.2139587402344,1.0,280.0585327148437,282.7066345214844,297.2339782714844,299.7265014648437,293.1499938964844,293.1499938964844,280.3500061035156,42285.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355208396911621,1.0,0.0,0.0,3.340404987335205,3.340427160263061,7.445460141752847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.9462890625,0.0,1258.2779541015625,1895.4371337890625,0.0,1901.5518798828125,0.8422431349754333,1.0,0.0,3.0,1.0,0.0
17913540,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03350830078125,0.956546187400818,0.3644417524337768,0.3276171088218689,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7864702939987183,0.2042863368988037,0.1947652846574783,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343322753906,0.8198133707046509,0.2314924150705337,0.1628388017416,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348815917969,0.7609367370605469,0.1850156635046005,0.1766137927770614,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03619384765625,0.6611881256103516,0.1206801906228065,0.5504616498947144,285.0341491699219,284.95001220703125,298.75,294.2104187011719,297.9352111816406,297.29266357421875,284.0295104980469,1.0,0.3353373110294342,0.8799163699150085,0.8799163699150085,1.0,1.0,-1.6950745582580566,0.7464461326599121,0.9486284255981444,0.3564097285270691,0.928955376148224,0.928955376148224,0.0,62.08406448364258,40.0,36801.67578125,0.0,455.5098876953125,1.0,280.3407287597656,282.8401794433594,297.16802978515625,299.5700378417969,293.1499938964844,293.1499938964844,280.04998779296875,31669.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722291886806488,1.0,0.0,0.0,3.524245023727417,3.5242669582366943,8.287536843454291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.1669921875,0.0,1366.420654296875,1895.4371337890625,0.0,1790.9197998046875,0.8737631440162659,1.0,0.0,3.0,1.0,0.0
17913600,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03350830078125,0.956546187400818,0.3644417524337768,0.3276171088218689,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7864702939987183,0.2042863368988037,0.1947652846574783,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343322753906,0.8198133707046509,0.2314924150705337,0.1628388017416,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348815917969,0.7609367370605469,0.1850156635046005,0.1766137927770614,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03619384765625,0.6611881256103516,0.1206801906228065,0.5504616498947144,285.0341491699219,284.95001220703125,298.75,294.2104187011719,297.9352111816406,297.29266357421875,284.0295104980469,1.0,0.3353373110294342,0.8799163699150085,0.8799163699150085,1.0,1.0,-1.6950745582580566,0.7464461326599121,0.9486284255981444,0.3564097285270691,0.928955376148224,0.928955376148224,0.0,62.08406448364258,40.0,36801.67578125,0.0,455.5098876953125,1.0,280.3407287597656,282.8401794433594,297.16802978515625,299.5700378417969,293.1499938964844,293.1499938964844,280.04998779296875,31669.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722291886806488,1.0,0.0,0.0,3.524245023727417,3.5242669582366943,8.287536843454291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.1669921875,0.0,1366.420654296875,1895.4371337890625,0.0,1790.9197998046875,0.8737631440162659,1.0,0.0,3.0,1.0,0.0
17913660,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764038085937,0.986979365348816,0.3672283589839935,0.3300614356994629,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741760253906,0.8118789792060852,0.2050354927778244,0.1952086091041565,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.874755859375,0.8437525033950806,0.2319294810295105,0.1629889160394668,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8736877441406,0.7851307392120361,0.185624822974205,0.1769127696752548,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710327148437,0.6816892623901367,0.1205237582325935,0.5481978058815002,284.8751220703125,284.95001220703125,298.80712890625,294.206787109375,297.9604187011719,297.2924499511719,283.8840637207031,1.0,0.3279800415039062,0.8805787563323975,0.8805787563323975,1.0,1.0,-1.6963636875152588,0.7471010684967041,0.9492626786231996,0.3567943572998047,0.8004099130630493,0.8004099130630493,0.0,54.9549674987793,28.0,37080.02734375,0.0,435.6905822753906,1.0,280.0591125488281,282.699462890625,297.2379150390625,299.7270812988281,293.1499938964844,293.1499938964844,280.3500061035156,41382.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336447238922119,1.0,0.0,0.0,3.347768068313598,3.347790241241455,7.478319616893714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.45654296875,0.0,1259.1343994140625,1895.4371337890625,0.0,1885.7066650390625,0.8426347970962524,1.0,0.0,3.0,1.0,0.0
17913720,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764038085937,0.986979365348816,0.3672283589839935,0.3300614356994629,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741760253906,0.8118789792060852,0.2050354927778244,0.1952086091041565,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.874755859375,0.8437525033950806,0.2319294810295105,0.1629889160394668,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8736877441406,0.7851307392120361,0.185624822974205,0.1769127696752548,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710327148437,0.6816892623901367,0.1205237582325935,0.5481978058815002,284.8751220703125,284.95001220703125,298.80712890625,294.206787109375,297.9604187011719,297.2924499511719,283.8840637207031,1.0,0.3279800415039062,0.8805787563323975,0.8805787563323975,1.0,1.0,-1.6963636875152588,0.7471010684967041,0.9492626786231996,0.3567943572998047,0.8004099130630493,0.8004099130630493,0.0,54.9549674987793,28.0,37080.02734375,0.0,435.6905822753906,1.0,280.0591125488281,282.699462890625,297.2379150390625,299.7270812988281,293.1499938964844,293.1499938964844,280.3500061035156,41382.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336447238922119,1.0,0.0,0.0,3.347768068313598,3.347790241241455,7.478319616893714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.45654296875,0.0,1259.1343994140625,1895.4371337890625,0.0,1885.7066650390625,0.8426347970962524,1.0,0.0,3.0,1.0,0.0
17913780,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033569335937,0.9990000128746032,0.3747126162052154,0.3129208385944366,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00494384765625,0.8403956890106201,0.2066491991281509,0.196216806769371,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043334960937,0.874289333820343,0.2333133816719055,0.1635529845952987,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054931640625,0.8148273229598999,0.1870573461055755,0.1777636706829071,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087890625,0.7077351212501526,0.1211429610848426,0.5486209392547607,285.0041198730469,284.95001220703125,298.8609313964844,294.20074462890625,297.9994506835937,297.3197937011719,284.000732421875,1.0,0.3181877434253692,0.8812412023544312,0.8812412023544312,1.0,1.0,-1.6791383028030396,0.7386469841003418,0.940491259098053,0.3535352647304535,0.9097058176994324,0.9097058176994324,0.0,47.867286682128906,25.0,36429.19921875,0.0,405.4763793945313,1.0,280.340576171875,282.814208984375,297.1632080078125,299.55133056640625,293.1499938964844,293.1499938964844,280.04998779296875,32230.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216659188270569,1.0,0.0,0.0,3.5175323486328125,3.51755428314209,8.255996135630994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.60595703125,0.0,1363.546142578125,1895.4371337890625,0.0,1785.7498779296875,0.8723210096359253,1.0,0.0,3.0,1.0,0.0
17913840,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033569335937,0.9990000128746032,0.3747126162052154,0.3129208385944366,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00494384765625,0.8403956890106201,0.2066491991281509,0.196216806769371,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043334960937,0.874289333820343,0.2333133816719055,0.1635529845952987,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054931640625,0.8148273229598999,0.1870573461055755,0.1777636706829071,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087890625,0.7077351212501526,0.1211429610848426,0.5486209392547607,285.0041198730469,284.95001220703125,298.8609313964844,294.20074462890625,297.9994506835937,297.3197937011719,284.000732421875,1.0,0.3181877434253692,0.8812412023544312,0.8812412023544312,1.0,1.0,-1.6791383028030396,0.7386469841003418,0.940491259098053,0.3535352647304535,0.9097058176994324,0.9097058176994324,0.0,47.867286682128906,25.0,36429.19921875,0.0,405.4763793945313,1.0,280.340576171875,282.814208984375,297.1632080078125,299.55133056640625,293.1499938964844,293.1499938964844,280.04998779296875,32230.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216659188270569,1.0,0.0,0.0,3.5175323486328125,3.51755428314209,8.255996135630994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.60595703125,0.0,1363.546142578125,1895.4371337890625,0.0,1785.7498779296875,0.8723210096359253,1.0,0.0,3.0,1.0,0.0
17913900,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8609619140625,0.9990000128746032,0.3799660205841064,0.2995443344116211,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.8532277345657349,0.2074368596076965,0.1969448775053024,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8645324707031,0.8881972432136536,0.2339109778404235,0.1639883369207382,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676147460937,0.8270062208175659,0.1877666711807251,0.178408995270729,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763122558594,0.7187780737876892,0.1215857565402984,0.5501915812492371,284.86383056640625,284.95001220703125,298.8866271972656,294.19683837890625,298.0226135253906,297.3418884277344,283.8431396484375,1.0,0.3137936294078827,0.881572425365448,0.881572425365448,1.0,1.0,-1.6672130823135376,0.7333621978759766,0.9338508248329164,0.3493101000785827,0.8159129023551941,0.8159129023551941,0.0,45.1556282043457,25.0,36850.52734375,0.0,391.1041259765625,1.0,280.1007385253906,282.641845703125,297.2313842773437,299.7491760253906,293.1499938964844,293.1499938964844,280.04998779296875,37367.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288610339164734,1.0,0.0,0.0,3.4852144718170166,3.4852371215820312,8.104987045953749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.56591796875,0.0,1367.2183837890625,1895.4371337890625,0.0,1845.5333251953125,0.8665546178817749,1.0,0.0,3.0,1.0,0.0
17913960,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85955810546875,0.9990000128746032,0.3861629962921142,0.2867840230464935,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8574523925781,0.866396963596344,0.208141878247261,0.197535365819931,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8581237792969,0.9021010994911194,0.2343766391277313,0.1642675399780273,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568420410156,0.8390770554542542,0.18840292096138,0.1789330840110778,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8537292480469,0.7292211651802063,0.1220448762178421,0.551725447177887,284.8583679199219,284.95001220703125,298.9115600585937,294.1924133300781,298.0487060546875,297.3692932128906,283.86968994140625,1.0,0.3095985949039459,0.8820679187774658,0.8820679187774658,1.0,1.0,-1.655407428741455,0.7278270125389099,0.9275803565979004,0.3462315201759338,0.7761533260345459,0.7761533260345459,0.0,42.69668960571289,28.0,36169.4296875,0.0,377.7179260253906,1.0,280.0594177246094,282.69903564453125,297.21270751953125,299.6581420898437,293.1499938964844,293.1499938964844,280.3500061035156,43314.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307270765304565,1.0,0.0,0.0,3.262781381607056,3.262803077697754,7.103448638190457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.50927734375,0.0,1192.452392578125,1895.4371337890625,0.0,1861.1650390625,0.826175332069397,1.0,0.0,3.0,1.0,0.0
17914020,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146179199219,0.9990000128746032,0.4012505710124969,0.2664396166801452,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01544189453125,0.8908892273902893,0.2103165835142135,0.1992435306310653,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.9294990301132202,0.236220434308052,0.1652730852365493,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157165527344,0.8615783452987671,0.1903762817382812,0.1804689615964889,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.01715087890625,0.748504638671875,0.1236507669091224,0.5573328137397766,285.0150451660156,284.95001220703125,298.959228515625,294.1820373535156,298.109619140625,297.4410095214844,284.0100402832031,1.0,0.3042369782924652,0.883059024810791,0.883059024810791,1.0,1.0,-1.642805814743042,0.7219769358634949,0.9208288788795472,0.3429043591022491,0.8966432213783264,0.8966432213783264,0.0,39.104000091552734,31.0,35694.7734375,0.0,360.9205932617188,1.0,280.3396911621094,282.8287658691406,297.1315002441406,299.4719543457031,293.1499938964844,293.1499938964844,280.6499938964844,32148.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156699895858765,1.0,0.0,0.0,3.432156562805176,3.432177782058716,7.860089112909918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.50341796875,0.0,1276.948974609375,1895.4371337890625,0.0,1736.543701171875,0.8535239696502686,1.0,0.0,3.0,1.0,0.0
17914080,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146179199219,0.9990000128746032,0.4012505710124969,0.2664396166801452,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01544189453125,0.8908892273902893,0.2103165835142135,0.1992435306310653,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.9294990301132202,0.236220434308052,0.1652730852365493,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157165527344,0.8615783452987671,0.1903762817382812,0.1804689615964889,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.01715087890625,0.748504638671875,0.1236507669091224,0.5573328137397766,285.0150451660156,284.95001220703125,298.959228515625,294.1820373535156,298.109619140625,297.4410095214844,284.0100402832031,1.0,0.3042369782924652,0.883059024810791,0.883059024810791,1.0,1.0,-1.642805814743042,0.7219769358634949,0.9208288788795472,0.3429043591022491,0.8966432213783264,0.8966432213783264,0.0,39.104000091552734,31.0,35694.7734375,0.0,360.9205932617188,1.0,280.3396911621094,282.8287658691406,297.1315002441406,299.4719543457031,293.1499938964844,293.1499938964844,280.6499938964844,32148.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156699895858765,1.0,0.0,0.0,3.432156562805176,3.432177782058716,7.860089112909918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.50341796875,0.0,1276.948974609375,1895.4371337890625,0.0,1736.543701171875,0.8535239696502686,1.0,0.0,3.0,1.0,0.0
17914140,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1346130371094,0.9990000128746032,0.4169657826423645,0.2505950033664703,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1349182128906,0.9132835268974304,0.2129251509904861,0.2015221714973449,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347961425781,0.9537076354026794,0.2384825050830841,0.1667188256978988,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.8822611570358276,0.1927528232336044,0.1825362145900726,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356506347656,0.7669350504875183,0.1257791668176651,0.5659242272377014,285.134765625,284.95001220703125,299.0041809082031,294.1697692871094,298.1704406738281,297.5142517089844,284.1319580078125,1.0,0.3014940917491913,0.8840500712394714,0.8840500712394714,1.0,1.0,-1.641046166419983,0.7212223410606384,0.9198238253593444,0.3424784541130066,1.0,1.0,0.0,36.72126007080078,51.0,35255.54296875,0.0,353.3405456542969,1.0,280.6412353515625,282.9450378417969,297.1298828125,299.4244689941406,293.1499938964844,293.1499938964844,280.3500061035156,30169.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043657898902893,1.0,0.0,0.0,3.661405324935913,3.661428451538086,8.945176546149014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.9384765625,0.0,1502.1343994140625,1895.4371337890625,0.0,1645.376220703125,0.9032768607139589,1.0,0.0,3.0,1.0,0.0
17914200,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1346130371094,0.9990000128746032,0.4169657826423645,0.2505950033664703,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1349182128906,0.9132835268974304,0.2129251509904861,0.2015221714973449,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347961425781,0.9537076354026794,0.2384825050830841,0.1667188256978988,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.8822611570358276,0.1927528232336044,0.1825362145900726,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356506347656,0.7669350504875183,0.1257791668176651,0.5659242272377014,285.134765625,284.95001220703125,299.0041809082031,294.1697692871094,298.1704406738281,297.5142517089844,284.1319580078125,1.0,0.3014940917491913,0.8840500712394714,0.8840500712394714,1.0,1.0,-1.641046166419983,0.7212223410606384,0.9198238253593444,0.3424784541130066,1.0,1.0,0.0,36.72126007080078,51.0,35255.54296875,0.0,353.3405456542969,1.0,280.6412353515625,282.9450378417969,297.1298828125,299.4244689941406,293.1499938964844,293.1499938964844,280.3500061035156,30169.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043657898902893,1.0,0.0,0.0,3.661405324935913,3.661428451538086,8.945176546149014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.9384765625,0.0,1502.1343994140625,1895.4371337890625,0.0,1645.376220703125,0.9032768607139589,1.0,0.0,3.0,1.0,0.0
17914260,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9138488769531,0.9990000128746032,0.4288850724697113,0.2585525512695312,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139099121094,0.9071553945541382,0.2151346206665039,0.2038264870643615,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91387939453125,0.9461762309074402,0.2401095181703567,0.1680683642625808,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139709472656,0.8768473267555237,0.1947674602270126,0.1846431046724319,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9145812988281,0.7636627554893494,0.1277375370264053,0.5754741430282593,284.9138488769531,284.95001220703125,299.0466003417969,294.1557922363281,298.2177734375,297.5643310546875,283.9149780273437,1.0,0.3078451454639435,0.8851390480995178,0.8851390480995178,1.0,1.0,-1.6689594984054563,0.7345097661018372,0.9344497919082642,0.3497219979763031,0.925755500793457,0.925755500793457,0.0,38.42390441894531,71.0,36576.62109375,0.0,372.9496154785156,1.0,280.3567810058594,282.7001342773437,297.2211303710937,299.6656188964844,293.1499938964844,293.1499938964844,280.04998779296875,34989.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225695848464966,1.0,0.0,0.0,3.729334831237793,3.72935938835144,9.280172434955604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.017578125,0.0,1615.511474609375,1895.4371337890625,0.0,1793.215087890625,0.9217094779014589,1.0,0.0,3.0,1.0,0.0
17914320,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9138488769531,0.9990000128746032,0.4288850724697113,0.2585525512695312,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139099121094,0.9071553945541382,0.2151346206665039,0.2038264870643615,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91387939453125,0.9461762309074402,0.2401095181703567,0.1680683642625808,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139709472656,0.8768473267555237,0.1947674602270126,0.1846431046724319,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9145812988281,0.7636627554893494,0.1277375370264053,0.5754741430282593,284.9138488769531,284.95001220703125,299.0466003417969,294.1557922363281,298.2177734375,297.5643310546875,283.9149780273437,1.0,0.3078451454639435,0.8851390480995178,0.8851390480995178,1.0,1.0,-1.6689594984054563,0.7345097661018372,0.9344497919082642,0.3497219979763031,0.925755500793457,0.925755500793457,0.0,38.42390441894531,71.0,36576.62109375,0.0,372.9496154785156,1.0,280.3567810058594,282.7001342773437,297.2211303710937,299.6656188964844,293.1499938964844,293.1499938964844,280.04998779296875,34989.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225695848464966,1.0,0.0,0.0,3.729334831237793,3.72935938835144,9.280172434955604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.017578125,0.0,1615.511474609375,1895.4371337890625,0.0,1793.215087890625,0.9217094779014589,1.0,0.0,3.0,1.0,0.0
17914380,297.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85565185546875,0.9990000128746032,0.4333830177783966,0.2876524627208709,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529357910156,0.8775660395622253,0.2170494198799133,0.2058176398277282,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8537902832031,0.9104193449020386,0.241326704621315,0.169055238366127,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85205078125,0.8493294715881348,0.1964963525533676,0.1864643841981887,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473205566406,0.7412379384040833,0.129210740327835,0.5833931565284729,284.8542175292969,284.95001220703125,299.0867004394531,294.14031982421875,298.23358154296875,297.5586853027344,283.8699951171875,1.0,0.3210888504981994,0.886228084564209,0.886228084564209,1.0,1.0,-1.7191565036773682,0.7583480477333069,0.960808515548706,0.36293426156044,0.8147735595703125,0.8147735595703125,0.0,44.16307067871094,89.0,37631.50390625,0.0,417.5716552734375,1.0,280.0579528808594,282.64813232421875,297.2025451660156,299.7235107421875,293.1499938964844,293.1499938964844,280.3500061035156,42816.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390238046646118,1.0,0.0,0.0,3.458337545394897,3.4583609104156494,7.980462441992131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.78662109375,0.0,1378.527587890625,1895.4371337890625,0.0,1931.2689208984373,0.8691982626914978,1.0,0.0,3.0,1.0,0.0
17914440,297.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85565185546875,0.9990000128746032,0.4333830177783966,0.2876524627208709,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529357910156,0.8775660395622253,0.2170494198799133,0.2058176398277282,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8537902832031,0.9104193449020386,0.241326704621315,0.169055238366127,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85205078125,0.8493294715881348,0.1964963525533676,0.1864643841981887,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473205566406,0.7412379384040833,0.129210740327835,0.5833931565284729,284.8542175292969,284.95001220703125,299.0867004394531,294.14031982421875,298.23358154296875,297.5586853027344,283.8699951171875,1.0,0.3210888504981994,0.886228084564209,0.886228084564209,1.0,1.0,-1.7191565036773682,0.7583480477333069,0.960808515548706,0.36293426156044,0.8147735595703125,0.8147735595703125,0.0,44.16307067871094,89.0,37631.50390625,0.0,417.5716552734375,1.0,280.0579528808594,282.64813232421875,297.2025451660156,299.7235107421875,293.1499938964844,293.1499938964844,280.3500061035156,42816.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390238046646118,1.0,0.0,0.0,3.458337545394897,3.4583609104156494,7.980462441992131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.78662109375,0.0,1378.527587890625,1895.4371337890625,0.0,1931.2689208984373,0.8691982626914978,1.0,0.0,3.0,1.0,0.0
17914500,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0425720214844,0.9990000128746032,0.433798611164093,0.3066394031047821,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380249023437,0.8606312274932861,0.2183483988046646,0.2070035934448242,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393371582031,0.8915310502052307,0.2423658072948455,0.169716864824295,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03662109375,0.8338572382926941,0.1976658701896667,0.18754543364048,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02850341796875,0.7282267212867737,0.1300140917301178,0.5873185992240906,285.0401306152344,284.95001220703125,299.10595703125,294.1320495605469,298.23175048828125,297.5385131835937,284.0594787597656,1.0,0.3294724225997925,0.8867725729942322,0.8867725729942322,1.0,1.0,-1.7501791715621948,0.7731084823608398,0.977070689201355,0.3711144626140594,0.9358068704605104,0.9358068704605104,0.0,48.17396545410156,89.0,37672.58203125,0.0,447.7584533691406,1.0,280.2977600097656,282.82879638671875,297.1129455566406,299.5215148925781,293.1499938964844,293.1499938964844,280.3500061035156,33957.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326954007148743,1.0,0.0,0.0,3.5381407737731934,3.538163185119629,8.353019325113564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.18310546875,0.0,1397.4302978515625,1895.4371337890625,0.0,1877.707763671875,0.8819455504417419,1.0,0.0,3.0,1.0,0.0
17914560,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0902099609375,0.9990000128746032,0.4332672953605652,0.327226847410202,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0899658203125,0.8446763157844543,0.2198608964681625,0.2085057199001312,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09002685546875,0.8736557960510254,0.2436562776565551,0.1706635653972625,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08990478515625,0.8190041780471802,0.1990305632352829,0.1889151185750961,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0894775390625,0.7152388095855713,0.1308937966823578,0.5918821692466736,285.090087890625,284.95001220703125,299.1247253417969,294.1235046386719,298.2259826660156,297.511474609375,284.0912780761719,1.0,0.3388491868972778,0.8865345120429993,0.8865345120429993,1.0,1.0,-1.784958839416504,0.7896366715431213,0.9953221082687378,0.3802363574504852,1.0,1.0,0.0,52.80569839477539,107.0,38397.68359375,0.0,483.2005004882813,1.0,280.3419494628906,282.8355407714844,297.1158447265625,299.5963439941406,293.1499938964844,293.1499938964844,280.04998779296875,30773.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320469617843628,1.0,0.0,0.0,3.680411815643311,3.680435180664064,9.038287203111396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.34521484375,0.0,1527.8358154296875,1895.4371337890625,0.0,1872.2520751953125,0.9085792899131776,1.0,0.0,3.0,1.0,0.0
17914620,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9360656738281,0.9990000128746032,0.4273666143417358,0.3740094900131225,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9350280761719,0.8135418891906738,0.2223708033561706,0.2114233821630478,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93524169921875,0.8391630053520203,0.2455182373523712,0.1724118888378143,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.934814453125,0.7868002653121948,0.2012894451618194,0.1915837824344635,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9338684082031,0.6858487129211426,0.1321583688259124,0.6001558303833008,284.9354553222656,284.95001220703125,299.16082763671875,294.10552978515625,298.2002868652344,297.43243408203125,283.9401550292969,1.0,0.3598313629627228,0.8860583901405334,0.8860583901405334,1.0,1.0,-1.8598695993423464,0.8253320455551147,1.0345375537872314,0.3999285697937011,0.9302176237106324,0.9302176237106324,0.0,64.23609924316406,95.0,40428.3984375,0.0,568.531982421875,1.0,280.0565185546875,282.644775390625,297.188720703125,299.8561096191406,293.1499938964844,293.1499938964844,279.75,35224.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753394365310669,1.0,0.0,0.0,3.729926109313965,3.729950904846192,9.283115787184216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.06103515625,0.0,1617.99560546875,1895.4371337890625,0.0,2054.888427734375,0.9224870800971984,1.0,0.0,3.0,1.0,0.0
17914680,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9360656738281,0.9990000128746032,0.4273666143417358,0.3740094900131225,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9350280761719,0.8135418891906738,0.2223708033561706,0.2114233821630478,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93524169921875,0.8391630053520203,0.2455182373523712,0.1724118888378143,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.934814453125,0.7868002653121948,0.2012894451618194,0.1915837824344635,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9338684082031,0.6858487129211426,0.1321583688259124,0.6001558303833008,284.9354553222656,284.95001220703125,299.16082763671875,294.10552978515625,298.2002868652344,297.43243408203125,283.9401550292969,1.0,0.3598313629627228,0.8860583901405334,0.8860583901405334,1.0,1.0,-1.8598695993423464,0.8253320455551147,1.0345375537872314,0.3999285697937011,0.9302176237106324,0.9302176237106324,0.0,64.23609924316406,95.0,40428.3984375,0.0,568.531982421875,1.0,280.0565185546875,282.644775390625,297.188720703125,299.8561096191406,293.1499938964844,293.1499938964844,279.75,35224.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753394365310669,1.0,0.0,0.0,3.729926109313965,3.729950904846192,9.283115787184216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.06103515625,0.0,1617.99560546875,1895.4371337890625,0.0,2054.888427734375,0.9224870800971984,1.0,0.0,3.0,1.0,0.0
