time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914740,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80987548828125,0.988362193107605,0.422438383102417,0.3818137943744659,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8103332519531,0.7974309921264648,0.2237486690282821,0.2130484879016876,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8101806640625,0.8230798840522766,0.2463901042938232,0.1732733696699142,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8105163574219,0.7710617184638977,0.2025127112865448,0.1930604875087738,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81219482421875,0.6712512969970703,0.1326669752597808,0.6039988398551941,284.81005859375,284.95001220703125,299.18389892578125,294.093017578125,298.18084716796875,297.3774108886719,283.8121337890625,1.0,0.3678045570850372,0.8857413530349731,0.8857413530349731,1.0,1.0,-1.8809727430343628,0.8353725075721741,1.045600175857544,0.4055650532245636,0.8140873312950134,0.8140873312950134,0.0,70.68770599365234,95.0,41187.0625,0.0,603.3282470703125,1.0,279.7771301269531,282.5037841796875,297.19873046875,299.9854431152344,293.1499938964844,293.1499938964844,279.75,42134.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693697810173035,1.0,0.0,0.0,3.6003737449646,3.600398302078247,8.649449227959849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.59375,0.0,1523.9263916015625,1895.4371337890625,0.0,2195.24365234375,0.8960814476013184,1.0,0.0,3.0,1.0,0.0
17914800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.851318359375,0.979461133480072,0.4217910170555115,0.3804700970649719,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486328125,0.7906831502914429,0.2244311422109604,0.2137743383646011,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8491516113281,0.8163571357727051,0.2468209713697433,0.1736274361610412,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8480529785156,0.7646934390068054,0.2031136453151703,0.1937140673398971,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.84490966796875,0.6652629971504211,0.1329101473093032,0.605518639087677,284.8497619628906,284.95001220703125,299.1952209472656,294.08660888671875,298.1782531738281,297.36346435546875,283.8596496582031,1.0,0.3701646029949188,0.8855822682380676,0.8855822682380676,1.0,1.0,-1.8809523582458496,0.8352745175361633,1.045677900314331,0.4058292806148529,0.8132801651954651,0.8132801651954651,0.0,73.44416809082031,83.0,40971.36328125,0.0,612.88427734375,1.0,279.7583923339844,282.5590515136719,297.1567687988281,299.9028625488281,293.1499938964844,293.1499938964844,280.04998779296875,42845.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716930508613586,1.0,0.0,0.0,3.4857568740844727,3.485780477523804,8.107509756882791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.70556640625,0.0,1406.913818359375,1895.4371337890625,0.0,2215.887451171875,0.8746280074119568,1.0,0.0,3.0,1.0,0.0
17914860,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321655273437,0.9757176041603088,0.4246788918972015,0.3816791176795959,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0328063964844,0.7895668148994446,0.2272704392671585,0.2162753641605377,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326843261719,0.8143585920333862,0.2490758597850799,0.1750328540802002,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.032958984375,0.7635959386825562,0.2056376636028289,0.1959400177001953,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03369140625,0.6637396812438965,0.1343118250370025,0.6110758185386658,285.03253173828125,284.95001220703125,299.2281494140625,294.0668640136719,298.1917419433594,297.3601989746094,284.0302124023437,1.0,0.3735705018043518,0.884414553642273,0.884414553642273,1.0,1.0,-1.8964332342147827,0.8426395058631897,1.0537936687469482,0.4096813499927521,0.954068124294281,0.954068124294281,0.0,75.41206359863281,71.0,40759.1015625,0.0,630.5892944335938,1.0,280.0420227050781,282.7197265625,297.0441589355469,299.69158935546875,293.1499938964844,293.1499938964844,279.75,32305.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618558406829834,1.0,0.0,0.0,3.641028642654419,3.641052007675171,8.845889283293218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.87548828125,0.0,1495.6365966796875,1895.4371337890625,0.0,2128.870361328125,0.9005350470542908,1.0,0.0,3.0,1.0,0.0
17914920,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321655273437,0.9757176041603088,0.4246788918972015,0.3816791176795959,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0328063964844,0.7895668148994446,0.2272704392671585,0.2162753641605377,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326843261719,0.8143585920333862,0.2490758597850799,0.1750328540802002,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.032958984375,0.7635959386825562,0.2056376636028289,0.1959400177001953,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03369140625,0.6637396812438965,0.1343118250370025,0.6110758185386658,285.03253173828125,284.95001220703125,299.2281494140625,294.0668640136719,298.1917419433594,297.3601989746094,284.0302124023437,1.0,0.3735705018043518,0.884414553642273,0.884414553642273,1.0,1.0,-1.8964332342147827,0.8426395058631897,1.0537936687469482,0.4096813499927521,0.954068124294281,0.954068124294281,0.0,75.41206359863281,71.0,40759.1015625,0.0,630.5892944335938,1.0,280.0420227050781,282.7197265625,297.0441589355469,299.69158935546875,293.1499938964844,293.1499938964844,279.75,32305.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618558406829834,1.0,0.0,0.0,3.641028642654419,3.641052007675171,8.845889283293218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.87548828125,0.0,1495.6365966796875,1895.4371337890625,0.0,2128.870361328125,0.9005350470542908,1.0,0.0,3.0,1.0,0.0
17914980,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.9878102540969848,0.4277986288070678,0.3845122754573822,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88629150390625,0.8021568059921265,0.2298927009105682,0.2187312245368957,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866271972656,0.8252795934677124,0.2509433031082153,0.1763619482517242,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88592529296875,0.775431215763092,0.2079638689756393,0.1981094926595688,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.6742821335792542,0.1358246058225631,0.6173602342605591,284.8869934082031,284.95001220703125,299.25982666015625,294.0465393066406,298.2068176269531,297.3609619140625,283.89337158203125,1.0,0.3727772533893585,0.883246898651123,0.883246898651123,1.0,1.0,-1.9145348072052,0.8512386083602905,1.0632961988449097,0.414306104183197,0.8388456106185913,0.8388456106185913,0.0,72.36438751220703,59.0,41489.90625,0.0,634.179931640625,1.0,279.758056640625,282.5729675292969,297.0866394042969,299.8421325683594,293.1499938964844,293.1499938964844,280.04998779296875,39825.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745407223701477,1.0,0.0,0.0,3.5166711807250977,3.5166945457458496,8.251954568549991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.20458984375,0.0,1417.407958984375,1895.4371337890625,0.0,2241.265625,0.8785079717636108,1.0,0.0,3.0,1.0,0.0
17915040,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.9878102540969848,0.4277986288070678,0.3845122754573822,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88629150390625,0.8021568059921265,0.2298927009105682,0.2187312245368957,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866271972656,0.8252795934677124,0.2509433031082153,0.1763619482517242,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88592529296875,0.775431215763092,0.2079638689756393,0.1981094926595688,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.6742821335792542,0.1358246058225631,0.6173602342605591,284.8869934082031,284.95001220703125,299.25982666015625,294.0465393066406,298.2068176269531,297.3609619140625,283.89337158203125,1.0,0.3727772533893585,0.883246898651123,0.883246898651123,1.0,1.0,-1.9145348072052,0.8512386083602905,1.0632961988449097,0.414306104183197,0.8388456106185913,0.8388456106185913,0.0,72.36438751220703,59.0,41489.90625,0.0,634.179931640625,1.0,279.758056640625,282.5729675292969,297.0866394042969,299.8421325683594,293.1499938964844,293.1499938964844,280.04998779296875,39825.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745407223701477,1.0,0.0,0.0,3.5166711807250977,3.5166945457458496,8.251954568549991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.20458984375,0.0,1417.407958984375,1895.4371337890625,0.0,2241.265625,0.8785079717636108,1.0,0.0,3.0,1.0,0.0
17915100,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406799316406,0.9970376491546632,0.4300482869148254,0.3860297799110412,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0363464355469,0.8122881054878235,0.2314201295375824,0.2199047654867172,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03717041015625,0.8344303965568542,0.2521195709705353,0.1769623756408691,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.7853308916091919,0.2093151062726974,0.1991334557533264,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02880859375,0.6832031011581421,0.1367488652467727,0.6204497218132019,285.0382080078125,284.95001220703125,299.2752380371094,294.03619384765625,298.2166748046875,297.3657531738281,284.0513610839844,1.0,0.3712489902973175,0.8826630115509033,0.8826630115509033,1.0,1.0,-1.9234236478805544,0.8554764986038208,1.0679471492767334,0.4165233671665191,0.9412222504615784,0.9412222504615784,0.0,69.57875061035156,59.0,41053.859375,0.0,631.732177734375,1.0,279.9990234375,282.7343139648437,297.0067749023437,299.6302795410156,293.1499938964844,293.1499938964844,280.04998779296875,33803.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679133415222168,1.0,0.0,0.0,3.5729334354400635,3.572956323623657,8.518108529642632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.33349609375,0.0,1433.015869140625,1895.4371337890625,0.0,2182.3310546875,0.889045238494873,1.0,0.0,3.0,1.0,0.0
17915160,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516052246094,0.9990000128746032,0.433212399482727,0.3792133927345276,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526733398437,0.8218414783477783,0.2331361770629882,0.2213585078716278,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.052490234375,0.8436776995658875,0.2535073757171631,0.1778047978878021,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528869628906,0.7952737808227539,0.2108353227376938,0.200409859418869,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0541076660156,0.6922286152839661,0.1378277689218521,0.6245245337486267,285.0522155761719,284.95001220703125,299.2904052734375,294.0257568359375,298.22918701171875,297.3759460449219,284.0477600097656,1.0,0.3689102232456207,0.8824834823608398,0.8824834823608398,1.0,1.0,-1.9251458644866943,0.8562588691711426,1.0688869953155518,0.4170644283294678,0.9856595993041992,0.9856595993041992,0.0,66.96361541748047,47.0,41257.21875,0.0,624.2158813476562,1.0,280.0422668457031,282.7177124023437,297.00543212890625,299.6813659667969,293.1499938964844,293.1499938964844,279.75,31546.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659550905227661,1.0,0.0,0.0,3.691514492034912,3.691538095474243,9.092900654650292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.00341796875,0.0,1546.14453125,1895.4371337890625,0.0,2165.004638671875,0.9114415049552916,1.0,0.0,3.0,1.0,0.0
17915220,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.9990000128746032,0.4430292546749115,0.3548656404018402,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8608093261719,0.8421589136123657,0.2359780818223953,0.2239997386932373,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8609924316406,0.8642314672470093,0.2554535567760467,0.1791830062866211,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86053466796875,0.8162673115730286,0.2133278846740722,0.2027119845151901,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8592529296875,0.7117495536804199,0.1397497504949569,0.6324607133865356,284.8612365722656,284.95001220703125,299.3201599121094,294.00469970703125,298.2636108398437,297.4146728515625,283.86602783203125,1.0,0.3618497252464294,0.8821244239807129,0.8821244239807129,1.0,1.0,-1.912330746650696,0.850113034248352,1.0622175931930542,0.4135816991329193,0.8375309705734253,0.8375309705734253,0.0,61.35354995727539,50.0,41512.71875,0.0,596.6728515625,1.0,279.7575988769531,282.53564453125,297.0436706542969,299.8134155273437,293.1499938964844,293.1499938964844,280.04998779296875,40425.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788166403770447,1.0,0.0,0.0,3.564836025238037,3.564859867095948,8.479541975248139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.73876953125,0.0,1472.8095703125,1895.4371337890625,0.0,2279.52197265625,0.8890713453292847,1.0,0.0,3.0,1.0,0.0
17915280,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.9990000128746032,0.4430292546749115,0.3548656404018402,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8608093261719,0.8421589136123657,0.2359780818223953,0.2239997386932373,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8609924316406,0.8642314672470093,0.2554535567760467,0.1791830062866211,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86053466796875,0.8162673115730286,0.2133278846740722,0.2027119845151901,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8592529296875,0.7117495536804199,0.1397497504949569,0.6324607133865356,284.8612365722656,284.95001220703125,299.3201599121094,294.00469970703125,298.2636108398437,297.4146728515625,283.86602783203125,1.0,0.3618497252464294,0.8821244239807129,0.8821244239807129,1.0,1.0,-1.912330746650696,0.850113034248352,1.0622175931930542,0.4135816991329193,0.8375309705734253,0.8375309705734253,0.0,61.35354995727539,50.0,41512.71875,0.0,596.6728515625,1.0,279.7575988769531,282.53564453125,297.0436706542969,299.8134155273437,293.1499938964844,293.1499938964844,280.04998779296875,40425.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788166403770447,1.0,0.0,0.0,3.564836025238037,3.564859867095948,8.479541975248139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.73876953125,0.0,1472.8095703125,1895.4371337890625,0.0,2279.52197265625,0.8890713453292847,1.0,0.0,3.0,1.0,0.0
17915340,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299072265625,0.9990000128746032,0.4573618471622467,0.3364043533802032,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304870605469,0.8603541851043701,0.2394276559352874,0.2268754243850708,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303649902344,0.8824398517608643,0.2580661177635193,0.1806977242231369,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306701660156,0.8331791758537292,0.2163546532392501,0.2052138298749923,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03155517578125,0.7274096012115479,0.1422425508499145,0.6419872641563416,285.0302429199219,284.95001220703125,299.3492431640625,293.9835510253906,298.3130798339844,297.48052978515625,284.0273132324219,1.0,0.3582679629325866,0.8817653656005859,0.8817653656005859,1.0,1.0,-1.909862756729126,0.848986029624939,1.060876727104187,0.4126023352146148,0.9698416590690612,0.9698416590690612,0.0,57.50069427490234,53.0,40998.46484375,0.0,582.3541870117188,1.0,280.04248046875,282.6953430175781,296.9505615234375,299.61260986328125,293.1499938964844,293.1499938964844,279.75,32384.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674688100814819,1.0,0.0,0.0,3.6972930431365967,3.697316884994507,9.121390007749142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.6435546875,0.0,1559.02197265625,1895.4371337890625,0.0,2178.39404296875,0.9132481813430786,1.0,0.0,3.0,1.0,0.0
17915400,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299072265625,0.9990000128746032,0.4573618471622467,0.3364043533802032,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304870605469,0.8603541851043701,0.2394276559352874,0.2268754243850708,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303649902344,0.8824398517608643,0.2580661177635193,0.1806977242231369,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306701660156,0.8331791758537292,0.2163546532392501,0.2052138298749923,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03155517578125,0.7274096012115479,0.1422425508499145,0.6419872641563416,285.0302429199219,284.95001220703125,299.3492431640625,293.9835510253906,298.3130798339844,297.48052978515625,284.0273132324219,1.0,0.3582679629325866,0.8817653656005859,0.8817653656005859,1.0,1.0,-1.909862756729126,0.848986029624939,1.060876727104187,0.4126023352146148,0.9698416590690612,0.9698416590690612,0.0,57.50069427490234,53.0,40998.46484375,0.0,582.3541870117188,1.0,280.04248046875,282.6953430175781,296.9505615234375,299.61260986328125,293.1499938964844,293.1499938964844,279.75,32384.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674688100814819,1.0,0.0,0.0,3.6972930431365967,3.697316884994507,9.121390007749142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.6435546875,0.0,1559.02197265625,1895.4371337890625,0.0,2178.39404296875,0.9132481813430786,1.0,0.0,3.0,1.0,0.0
17915460,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8562316894531,0.9990000128746032,0.4660060703754425,0.3277688324451446,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8576965332031,0.8703831434249878,0.2414772361516952,0.2288823425769806,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8573608398437,0.89216148853302,0.2594932615756988,0.181785449385643,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85821533203125,0.8422496318817139,0.2181447148323059,0.2069660425186157,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86163330078125,0.7357861995697021,0.1438477486371994,0.649162769317627,284.85699462890625,284.95001220703125,299.3674011230469,293.9701843261719,298.34246826171875,297.51873779296875,283.85260009765625,1.0,0.3573672473430633,0.8818958401679993,0.8818958401679993,1.0,1.0,-1.9139279127120967,0.8509746193885803,1.062953233718872,0.4135593175888061,0.8527973890304565,0.8527973890304565,0.0,55.89459609985352,53.0,41737.69140625,0.0,580.051025390625,1.0,279.7782897949219,282.5076599121094,297.016357421875,299.8134765625,293.1499938964844,293.1499938964844,279.75,38249.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771580815315247,1.0,0.0,0.0,3.656308174133301,3.656332731246948,8.920288223634998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.76025390625,0.0,1557.0609130859375,1895.4371337890625,0.0,2264.661865234375,0.9059759378433228,1.0,0.0,3.0,1.0,0.0
17915520,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8746032714844,0.9990000128746032,0.4707213938236236,0.3241318166255951,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87335205078125,0.8749858736991882,0.242593228816986,0.2299119085073471,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87359619140625,0.8964159488677979,0.2602136135101318,0.1822756826877594,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729553222656,0.8463988900184631,0.2191113978624344,0.207857608795166,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8709716796875,0.7397051453590393,0.1447372734546661,0.6530347466468811,284.8739318847656,284.95001220703125,299.3778991699219,293.96246337890625,298.35809326171875,297.53826904296875,283.8812561035156,1.0,0.3572335243225097,0.8819717168807983,0.8819717168807983,1.0,1.0,-1.9171042442321773,0.8525210618972778,1.0645831823349,0.4143310189247131,0.8422446846961975,0.8422446846961975,0.0,55.26614761352539,56.0,41610.12109375,0.0,580.2885131835938,1.0,279.75738525390625,282.5426025390625,296.9967041015625,299.7597045898437,293.1499938964844,293.1499938964844,280.04998779296875,40272.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790156006813049,1.0,0.0,0.0,3.562509059906006,3.562532901763916,8.468475698464317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.15771484375,0.0,1469.18994140625,1895.4371337890625,0.0,2281.306396484375,0.8889601230621338,1.0,0.0,3.0,1.0,0.0
17915580,297.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05389404296875,0.9990000128746032,0.4792647659778595,0.318971037864685,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0527038574219,0.8822980523109436,0.2449048012495041,0.2318624556064605,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.052978515625,0.90305894613266,0.2619237601757049,0.1832689046859741,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0522155761719,0.8530022501945496,0.2211229503154754,0.2095468342304229,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491943359375,0.7460114359855652,0.1465147584676742,0.6602388024330139,285.0533142089844,284.95001220703125,299.3958740234375,293.9492492675781,298.3852844238281,297.57232666015625,284.05780029296875,1.0,0.3576126992702484,0.8821021914482117,0.8821021914482117,1.0,1.0,-1.9251168966293333,0.856407105922699,1.0687098503112793,0.4163148403167724,0.9686705470085144,0.9686705470085144,0.0,54.47187805175781,56.0,41245.6640625,0.0,583.4801025390625,1.0,280.0193786621094,282.7173156738281,296.91070556640625,299.5547790527344,293.1499938964844,293.1499938964844,280.04998779296875,32740.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704924941062927,1.0,0.0,0.0,3.6500823497772217,3.6501057147979736,8.889934974831704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.607421875,0.0,1508.86962890625,1895.4371337890625,0.0,2205.213134765625,0.9046963453292848,1.0,0.0,3.0,1.0,0.0
17915640,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0545349121094,0.9990000128746032,0.4842633903026581,0.3163001537322998,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05487060546875,0.8865664005279541,0.2463669627904892,0.2331916838884353,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548095703125,0.907048523426056,0.2630503177642822,0.1840169727802276,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.05499267578125,0.8568785190582275,0.2223989218473434,0.2107041478157043,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0555725097656,0.749744713306427,0.1476397067308426,0.6650557518005371,285.0547180175781,284.95001220703125,299.40631103515625,293.941650390625,298.400634765625,297.59130859375,284.0526733398437,1.0,0.3581778109073639,0.882178008556366,0.882178008556366,1.0,1.0,-1.931576371192932,0.8595283627510071,1.0720480680465698,0.4179500639438629,0.9956707954406738,0.9956707954406738,0.0,54.123779296875,59.0,41456.24609375,0.0,587.0285034179688,1.0,280.0423583984375,282.7040405273437,296.9172668457031,299.5984191894531,293.1499938964844,293.1499938964844,279.75,31776.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695236802101135,1.0,0.0,0.0,3.7255702018737793,3.725594282150269,9.261445939046098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.3125,0.0,1586.623779296875,1895.4371337890625,0.0,2196.609375,0.9193964004516602,1.0,0.0,3.0,1.0,0.0
17915700,297.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90338134765625,0.9990000128746032,0.4904946088790893,0.3136132955551147,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064025878906,0.8914943933486938,0.2481614053249359,0.2349806576967239,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.911686360836029,0.2643216252326965,0.1850023865699768,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.8613678216934204,0.2239561975002288,0.2122607678174972,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139709472656,0.7541988492012024,0.1490589678287506,0.6716470122337341,284.9048767089844,284.95001220703125,299.4205017089844,293.9313659667969,298.4194030761719,297.6132202148437,283.88897705078125,1.0,0.3592864274978637,0.8822811841964722,0.8822811841964722,1.0,1.0,-1.9414647817611688,0.8642985224723816,1.077166199684143,0.420484334230423,0.9100070595741272,0.9100070595741272,0.0,53.8614616394043,59.0,42480.06640625,0.0,593.3928833007812,1.0,279.7953491210937,282.5176696777344,296.9842834472656,299.8280944824219,293.1499938964844,293.1499938964844,279.75,34757.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788787484169006,1.0,0.0,0.0,3.750330924987793,3.75035548210144,9.38496043545456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.36328125,0.0,1638.1282958984375,1895.4371337890625,0.0,2280.0791015625,0.9250864386558532,1.0,0.0,3.0,1.0,0.0
17915760,297.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8848571777344,0.9990000128746032,0.4961235225200653,0.3125044107437134,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88409423828125,0.8946097493171692,0.2497619390487671,0.2365409731864929,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842468261719,0.9143155813217164,0.2653397023677826,0.1857633590698242,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837890625,0.8641870021820068,0.2253303229808807,0.2136065512895584,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824768066406,0.7572236061096191,0.1503322273492813,0.6775568127632141,284.88446044921875,284.95001220703125,299.4347229003906,293.9212341308594,298.4355773925781,297.6304931640625,283.88995361328125,1.0,0.3607131838798523,0.8821290731430054,0.8821290731430054,1.0,1.0,-1.951633095741272,0.8691847920417786,1.0824483633041382,0.4230821430683136,0.8734158873558044,0.8734158873558044,0.0,53.903568267822266,77.0,42456.8203125,0.0,601.0321655273438,1.0,279.7568054199219,282.5247497558594,296.9695129394531,299.779052734375,293.1499938964844,293.1499938964844,280.04998779296875,38591.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839245200157166,1.0,0.0,0.0,3.66009521484375,3.6601197719573975,8.938775977185287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.111328125,0.0,1563.8690185546875,1895.4371337890625,0.0,2325.44677734375,0.9091140627861024,1.0,0.0,3.0,1.0,0.0
17915820,297.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.094482421875,0.9990000128746032,0.5062020421028137,0.326201468706131,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941467285156,0.8861537575721741,0.2537542879581451,0.2401644587516784,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0942077636719,0.9035239219665528,0.2683217227458954,0.1877023875713348,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0940246582031,0.8561674952507019,0.2287837564945221,0.2167489528656005,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0934143066406,0.751453697681427,0.1533141434192657,0.6907594799995422,285.09429931640625,284.95001220703125,299.4633178710937,293.9013977050781,298.4610595703125,297.65118408203125,284.0967712402344,1.0,0.3703566789627075,0.8818248510360718,0.8818248510360718,1.0,1.0,-1.99436628818512,0.8897672891616821,1.1045989990234375,0.4339944720268249,1.0,1.0,0.0,57.5528564453125,80.0,42605.84765625,0.0,645.7101440429688,1.0,280.0430908203125,282.71893310546875,296.8905334472656,299.63348388671875,293.1499938964844,293.1499938964844,279.75,32564.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771075963973999,1.0,0.0,0.0,3.802565097808838,3.802590131759644,9.64820628723828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.134765625,0.0,1682.840087890625,1895.4371337890625,0.0,2264.210205078125,0.9369099140167236,1.0,0.0,3.0,1.0,0.0
17915880,297.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.094482421875,0.9990000128746032,0.5062020421028137,0.326201468706131,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941467285156,0.8861537575721741,0.2537542879581451,0.2401644587516784,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0942077636719,0.9035239219665528,0.2683217227458954,0.1877023875713348,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0940246582031,0.8561674952507019,0.2287837564945221,0.2167489528656005,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0934143066406,0.751453697681427,0.1533141434192657,0.6907594799995422,285.09429931640625,284.95001220703125,299.4633178710937,293.9013977050781,298.4610595703125,297.65118408203125,284.0967712402344,1.0,0.3703566789627075,0.8818248510360718,0.8818248510360718,1.0,1.0,-1.99436628818512,0.8897672891616821,1.1045989990234375,0.4339944720268249,1.0,1.0,0.0,57.5528564453125,80.0,42605.84765625,0.0,645.7101440429688,1.0,280.0430908203125,282.71893310546875,296.8905334472656,299.63348388671875,293.1499938964844,293.1499938964844,279.75,32564.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771075963973999,1.0,0.0,0.0,3.802565097808838,3.802590131759644,9.64820628723828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.134765625,0.0,1682.840087890625,1895.4371337890625,0.0,2264.210205078125,0.9369099140167236,1.0,0.0,3.0,1.0,0.0
17915940,297.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9258728027344,0.9990000128746032,0.5122259259223938,0.3402338624000549,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.8781411051750183,0.2574054896831512,0.2439103424549102,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.92559814453125,0.8938087821006775,0.2708340287208557,0.1897153258323669,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.92547607421875,0.8486435413360596,0.23191799223423,0.2199953496456146,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251403808594,0.7458983659744263,0.1559569239616394,0.7039140462875366,284.9256896972656,284.95001220703125,299.4923095703125,293.88232421875,298.4692077636719,297.6402282714844,283.9281005859375,1.0,0.3794010579586029,0.8815206289291382,0.8815206289291382,1.0,1.0,-2.037839412689209,0.9106493592262268,1.1271899938583374,0.4454365074634552,0.94574773311615,0.94574773311615,0.0,61.44097137451172,83.0,44258.96875,0.0,693.5846557617188,1.0,279.75567626953125,282.5172424316406,296.9478759765625,299.8585510253906,293.1499938964844,293.1499938964844,279.45001220703125,35807.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794670820236206,1.0,0.0,0.0,3.828704357147217,3.82873010635376,9.781307426237618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.16455078125,0.0,1739.711181640625,1895.4371337890625,0.0,2422.80517578125,0.9449716806411744,1.0,0.0,3.0,1.0,0.0
17916000,297.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9258728027344,0.9990000128746032,0.5122259259223938,0.3402338624000549,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.8781411051750183,0.2574054896831512,0.2439103424549102,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.92559814453125,0.8938087821006775,0.2708340287208557,0.1897153258323669,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.92547607421875,0.8486435413360596,0.23191799223423,0.2199953496456146,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251403808594,0.7458983659744263,0.1559569239616394,0.7039140462875366,284.9256896972656,284.95001220703125,299.4923095703125,293.88232421875,298.4692077636719,297.6402282714844,283.9281005859375,1.0,0.3794010579586029,0.8815206289291382,0.8815206289291382,1.0,1.0,-2.037839412689209,0.9106493592262268,1.1271899938583374,0.4454365074634552,0.94574773311615,0.94574773311615,0.0,61.44097137451172,83.0,44258.96875,0.0,693.5846557617188,1.0,279.75567626953125,282.5172424316406,296.9478759765625,299.8585510253906,293.1499938964844,293.1499938964844,279.45001220703125,35807.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794670820236206,1.0,0.0,0.0,3.828704357147217,3.82873010635376,9.781307426237618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.16455078125,0.0,1739.711181640625,1895.4371337890625,0.0,2422.80517578125,0.9449716806411744,1.0,0.0,3.0,1.0,0.0
17916060,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.86865234375,0.9990000128746032,0.5165460705757141,0.3545149862766266,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.866943359375,0.8698528409004211,0.2606583535671234,0.2471103966236114,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671875,0.8837001919746399,0.272858202457428,0.1912237703800201,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663635253906,0.8409032821655273,0.2346640974283218,0.2227243334054947,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.863525390625,0.7397937178611755,0.1581387519836425,0.7145227789878845,284.8677673339844,284.95001220703125,299.5219116210937,293.8641662597656,298.47076416015625,297.6170349121094,283.87664794921875,1.0,0.3879883885383606,0.880334734916687,0.880334734916687,1.0,1.0,-2.076665163040161,0.9292691349983216,1.1473960876464844,0.455527126789093,0.8437384366989136,0.8437384366989136,0.0,65.400146484375,86.0,45176.859375,0.0,739.6647338867188,1.0,279.45751953125,282.450927734375,296.91748046875,299.90289306640625,293.1499938964844,293.1499938964844,279.75,41643.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089644312858582,1.0,0.0,0.0,3.5988006591796875,3.598825216293335,8.641892463856493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.1796875,0.0,1518.5794677734375,1895.4371337890625,0.0,2553.659912109375,0.8989244699478149,1.0,0.0,3.0,1.0,0.0
17916120,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.86865234375,0.9990000128746032,0.5165460705757141,0.3545149862766266,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.866943359375,0.8698528409004211,0.2606583535671234,0.2471103966236114,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671875,0.8837001919746399,0.272858202457428,0.1912237703800201,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663635253906,0.8409032821655273,0.2346640974283218,0.2227243334054947,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.863525390625,0.7397937178611755,0.1581387519836425,0.7145227789878845,284.8677673339844,284.95001220703125,299.5219116210937,293.8641662597656,298.47076416015625,297.6170349121094,283.87664794921875,1.0,0.3879883885383606,0.880334734916687,0.880334734916687,1.0,1.0,-2.076665163040161,0.9292691349983216,1.1473960876464844,0.455527126789093,0.8437384366989136,0.8437384366989136,0.0,65.400146484375,86.0,45176.859375,0.0,739.6647338867188,1.0,279.45751953125,282.450927734375,296.91748046875,299.90289306640625,293.1499938964844,293.1499938964844,279.75,41643.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089644312858582,1.0,0.0,0.0,3.5988006591796875,3.598825216293335,8.641892463856493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.1796875,0.0,1518.5794677734375,1895.4371337890625,0.0,2553.659912109375,0.8989244699478149,1.0,0.0,3.0,1.0,0.0
17916180,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0631103515625,0.9990000128746032,0.522224485874176,0.3664120137691498,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0632629394531,0.8646906614303589,0.2648317813873291,0.2508934438228607,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.063232421875,0.8769822716712952,0.2759892344474792,0.1932588964700698,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633239746094,0.8360117077827454,0.2382327765226364,0.2259627133607864,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0635681152344,0.7359846830368042,0.1608423739671707,0.7263302803039551,285.06317138671875,284.95001220703125,299.55230712890625,293.8470764160156,298.4773254394531,297.6019897460937,284.0625305175781,1.0,0.3962583243846893,0.8791488409042358,0.8791488409042358,1.0,1.0,-2.11600923538208,0.9481609463691713,1.1678483486175537,0.4657281339168548,1.0,1.0,0.0,68.99647521972656,89.0,45349.63671875,0.0,786.4906616210938,1.0,279.74298095703125,282.6228332519531,296.8326416015625,299.74578857421875,293.1499938964844,293.1499938964844,279.45001220703125,32065.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011261224746704,1.0,0.0,0.0,3.765005588531494,3.7650299072265625,9.458549357077572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.3154296875,0.0,1634.5582275390625,1895.4371337890625,0.0,2481.7255859375,0.92843759059906,1.0,0.0,3.0,1.0,0.0
17916240,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0631103515625,0.9990000128746032,0.522224485874176,0.3664120137691498,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0632629394531,0.8646906614303589,0.2648317813873291,0.2508934438228607,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.063232421875,0.8769822716712952,0.2759892344474792,0.1932588964700698,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633239746094,0.8360117077827454,0.2382327765226364,0.2259627133607864,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0635681152344,0.7359846830368042,0.1608423739671707,0.7263302803039551,285.06317138671875,284.95001220703125,299.55230712890625,293.8470764160156,298.4773254394531,297.6019897460937,284.0625305175781,1.0,0.3962583243846893,0.8791488409042358,0.8791488409042358,1.0,1.0,-2.11600923538208,0.9481609463691713,1.1678483486175537,0.4657281339168548,1.0,1.0,0.0,68.99647521972656,89.0,45349.63671875,0.0,786.4906616210938,1.0,279.74298095703125,282.6228332519531,296.8326416015625,299.74578857421875,293.1499938964844,293.1499938964844,279.45001220703125,32065.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011261224746704,1.0,0.0,0.0,3.765005588531494,3.7650299072265625,9.458549357077572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.3154296875,0.0,1634.5582275390625,1895.4371337890625,0.0,2481.7255859375,0.92843759059906,1.0,0.0,3.0,1.0,0.0
17916300,297.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9204406738281,0.9990000128746032,0.5247843265533447,0.3717195689678192,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9234619140625,0.8628833889961243,0.26680788397789,0.2529286444187164,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.923095703125,0.8744503259658813,0.2773949205875397,0.19439098238945,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244384765625,0.8342739939689636,0.239919438958168,0.2277139723300933,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9295349121094,0.7347232103347778,0.1621545702219009,0.7327755689620972,284.92205810546875,284.95001220703125,299.5679016113281,293.8389892578125,298.4808349609375,297.5946350097656,283.9093933105469,1.0,0.4003310203552246,0.878555953502655,0.878555953502655,1.0,1.0,-2.1360325813293457,0.9577760100364684,1.178256630897522,0.4709478318691253,0.9301795363426208,0.9301795363426208,0.0,70.70431518554688,89.0,46579.79296875,0.0,810.4901123046875,1.0,279.49468994140625,282.44482421875,296.8973693847656,299.9859313964844,293.1499938964844,293.1499938964844,279.45001220703125,34550.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108128309249878,1.0,0.0,0.0,3.792314291000366,3.792339563369751,9.596258223609766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.37841796875,0.0,1686.0701904296875,1895.4371337890625,0.0,2570.680908203125,0.9347124695777892,1.0,0.0,3.0,1.0,0.0
17916360,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063720703125,0.9990000128746032,0.5268837213516235,0.3775212168693542,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90557861328125,0.8604720234870911,0.2685768604278564,0.2547109425067901,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056396484375,0.8712445497512817,0.2785403430461883,0.1952860951423645,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90533447265625,0.8319812417030334,0.2414125502109527,0.229234293103218,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042663574219,0.7329685688018799,0.1633179634809494,0.7384704351425171,284.9059143066406,284.95001220703125,299.5837707519531,293.83123779296875,298.4831848144531,297.5849914550781,283.9102783203125,1.0,0.4043150246143341,0.8778017163276672,0.8778017163276672,1.0,1.0,-2.1548831462860107,0.9668148159980774,1.188068389892578,0.4758503139019012,0.9037249088287354,0.9037249088287354,0.0,72.51299285888672,92.0,46750.4375,0.0,834.1953735351562,1.0,279.4564514160156,282.44464111328125,296.8852844238281,299.95086669921875,293.1499938964844,293.1499938964844,279.1499938964844,37354.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163762092590332,1.0,0.0,0.0,3.73522424697876,3.735249280929565,9.309505912824534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.73095703125,0.0,1640.4410400390625,1895.4371337890625,0.0,2622.03076171875,0.9251289963722228,1.0,0.0,3.0,1.0,0.0
17916420,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890075683594,0.9990000128746032,0.5307499170303345,0.3890718519687652,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871459960937,0.8557212352752686,0.2721011042594909,0.2581116259098053,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872985839844,0.8649106621742249,0.280805379152298,0.196919560432434,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88653564453125,0.8274230360984802,0.2443666309118271,0.2321079820394516,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88360595703125,0.7293968796730042,0.1655756831169128,0.7490963935852051,284.88800048828125,284.95001220703125,299.6164245605469,293.8168029785156,298.4879150390625,297.56500244140625,283.8960876464844,1.0,0.4120467007160187,0.8762933015823364,0.8762933015823364,1.0,1.0,-2.191017866134644,0.984146535396576,1.2068712711334229,0.4852233231067657,0.8289077877998352,0.8289077877998352,0.0,76.14900207519531,95.0,47521.92578125,0.0,881.3267211914062,1.0,279.1579895019531,282.4145202636719,296.85772705078125,299.98406982421875,293.1499938964844,293.1499938964844,279.45001220703125,41507.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278926014900208,1.0,0.0,0.0,3.4826736450195312,3.482697010040283,8.093173846646096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.27490234375,0.0,1394.1761474609375,1895.4371337890625,0.0,2728.836669921875,0.8739840388298035,1.0,0.0,3.0,1.0,0.0
17916480,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890075683594,0.9990000128746032,0.5307499170303345,0.3890718519687652,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871459960937,0.8557212352752686,0.2721011042594909,0.2581116259098053,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872985839844,0.8649106621742249,0.280805379152298,0.196919560432434,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88653564453125,0.8274230360984802,0.2443666309118271,0.2321079820394516,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88360595703125,0.7293968796730042,0.1655756831169128,0.7490963935852051,284.88800048828125,284.95001220703125,299.6164245605469,293.8168029785156,298.4879150390625,297.56500244140625,283.8960876464844,1.0,0.4120467007160187,0.8762933015823364,0.8762933015823364,1.0,1.0,-2.191017866134644,0.984146535396576,1.2068712711334229,0.4852233231067657,0.8289077877998352,0.8289077877998352,0.0,76.14900207519531,95.0,47521.92578125,0.0,881.3267211914062,1.0,279.1579895019531,282.4145202636719,296.85772705078125,299.98406982421875,293.1499938964844,293.1499938964844,279.45001220703125,41507.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278926014900208,1.0,0.0,0.0,3.4826736450195312,3.482697010040283,8.093173846646096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.27490234375,0.0,1394.1761474609375,1895.4371337890625,0.0,2728.836669921875,0.8739840388298035,1.0,0.0,3.0,1.0,0.0
17916540,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.051513671875,0.9990000128746032,0.5362488627433777,0.3984453678131103,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0518798828125,0.8534063696861267,0.2765176594257355,0.2621395885944366,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0518493652344,0.8612464666366577,0.2841114103794098,0.1990976482629776,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.052001953125,0.8250711560249329,0.2481182664632797,0.2355321198701858,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525207519531,0.7277319431304932,0.1684164553880691,0.7614780068397522,285.0516967773437,284.95001220703125,299.6505432128906,293.803955078125,298.50018310546875,297.5573425292969,284.05010986328125,1.0,0.4196293354034424,0.8747848272323608,0.8747848272323608,1.0,1.0,-2.228713035583496,1.0022494792938232,1.2264635562896729,0.4949747025966644,0.9748611450195312,0.9748611450195312,0.0,79.41168975830078,98.0,47763.46875,0.0,930.0031127929688,1.0,279.4422302246094,282.5544738769531,296.7873229980469,299.8459167480469,293.1499938964844,293.1499938964844,279.1499938964844,31792.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198722004890442,1.0,0.0,0.0,3.670690298080444,3.670713663101196,8.99060239589744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.92529296875,0.0,1524.65234375,1895.4371337890625,0.0,2654.385498046875,0.9068530797958374,1.0,0.0,3.0,1.0,0.0
