time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916600,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.051513671875,0.9990000128746032,0.5362488627433777,0.3984453678131103,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0518798828125,0.8534063696861267,0.2765176594257355,0.2621395885944366,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0518493652344,0.8612464666366577,0.2841114103794098,0.1990976482629776,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.052001953125,0.8250711560249329,0.2481182664632797,0.2355321198701858,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525207519531,0.7277319431304932,0.1684164553880691,0.7614780068397522,285.0516967773437,284.95001220703125,299.6505432128906,293.803955078125,298.50018310546875,297.5573425292969,284.05010986328125,1.0,0.4196293354034424,0.8747848272323608,0.8747848272323608,1.0,1.0,-2.228713035583496,1.0022494792938232,1.2264635562896729,0.4949747025966644,0.9748611450195312,0.9748611450195312,0.0,79.41168975830078,98.0,47763.46875,0.0,930.0031127929688,1.0,279.4422302246094,282.5544738769531,296.7873229980469,299.8459167480469,293.1499938964844,293.1499938964844,279.1499938964844,31792.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198722004890442,1.0,0.0,0.0,3.670690298080444,3.670713663101196,8.99060239589744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.92529296875,0.0,1524.65234375,1895.4371337890625,0.0,2654.385498046875,0.9068530797958374,1.0,0.0,3.0,1.0,0.0
17916660,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112854003906,0.9990000128746032,0.5405953526496887,0.4075896441936493,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91021728515625,0.8512887954711914,0.2804382145404815,0.266106516122818,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102783203125,0.8577705025672913,0.286760151386261,0.2011794447898864,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.909912109375,0.8228952884674072,0.2514176666736603,0.2389020323753357,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084777832031,0.7263143658638,0.1710085123777389,0.7740501165390015,284.91070556640625,284.95001220703125,299.686279296875,293.7928161621094,298.5086364746094,297.5416259765625,283.9156494140625,1.0,0.4271171987056732,0.8730809092521667,0.8730809092521667,1.0,1.0,-2.2661125659942627,1.020188331604004,1.2459242343902588,0.504677414894104,0.8775277733802795,0.8775277733802795,0.0,82.68578338623047,101.0,49083.53515625,0.0,979.9254760742188,1.0,279.156982421875,282.3954772949219,296.8418884277344,300.0502319335937,293.1499938964844,293.1499938964844,279.45001220703125,37733.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341048359870911,1.0,0.0,0.0,3.6185691356658936,3.618592977523804,8.737094390198763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.00830078125,0.0,1511.340576171875,1895.4371337890625,0.0,2786.689453125,0.8996248245239258,1.0,0.0,3.0,1.0,0.0
17916720,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112854003906,0.9990000128746032,0.5405953526496887,0.4075896441936493,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91021728515625,0.8512887954711914,0.2804382145404815,0.266106516122818,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102783203125,0.8577705025672913,0.286760151386261,0.2011794447898864,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.909912109375,0.8228952884674072,0.2514176666736603,0.2389020323753357,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084777832031,0.7263143658638,0.1710085123777389,0.7740501165390015,284.91070556640625,284.95001220703125,299.686279296875,293.7928161621094,298.5086364746094,297.5416259765625,283.9156494140625,1.0,0.4271171987056732,0.8730809092521667,0.8730809092521667,1.0,1.0,-2.2661125659942627,1.020188331604004,1.2459242343902588,0.504677414894104,0.8775277733802795,0.8775277733802795,0.0,82.68578338623047,101.0,49083.53515625,0.0,979.9254760742188,1.0,279.156982421875,282.3954772949219,296.8418884277344,300.0502319335937,293.1499938964844,293.1499938964844,279.45001220703125,37733.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341048359870911,1.0,0.0,0.0,3.6185691356658936,3.618592977523804,8.737094390198763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.00830078125,0.0,1511.340576171875,1895.4371337890625,0.0,2786.689453125,0.8996248245239258,1.0,0.0,3.0,1.0,0.0
17916780,297.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.9990000128746032,0.5459475517272949,0.4160640239715576,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.8498300909996033,0.2849268019199371,0.2701986730098724,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.8550054430961609,0.2900494933128357,0.2033437192440033,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.8213063478469849,0.255209356546402,0.2423635125160217,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807800292969,0.7254015207290649,0.1739533394575119,0.7869380712509155,285.08074951171875,284.95001220703125,299.7239074707031,293.7835693359375,298.5237731933594,297.5362854003906,284.0810241699219,1.0,0.4344816207885742,0.8713769912719727,0.8713769912719727,1.0,1.0,-2.3034439086914062,1.0381121635437012,1.265331745147705,0.5143052339553833,1.0,1.0,0.0,85.86029052734375,104.0,49193.6484375,0.0,1030.890380859375,1.0,279.4429016113281,282.5516357421875,296.7801208496094,299.927734375,293.1499938964844,293.1499938964844,279.1499938964844,32215.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292708992958069,1.0,0.0,0.0,3.781918525695801,3.781943082809448,9.54371785155672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.7255859375,0.0,1655.60693359375,1895.4371337890625,0.0,2741.6591796875,0.9320135712623596,1.0,0.0,3.0,1.0,0.0
17916840,297.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.9990000128746032,0.5459475517272949,0.4160640239715576,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.8498300909996033,0.2849268019199371,0.2701986730098724,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.8550054430961609,0.2900494933128357,0.2033437192440033,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.8213063478469849,0.255209356546402,0.2423635125160217,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807800292969,0.7254015207290649,0.1739533394575119,0.7869380712509155,285.08074951171875,284.95001220703125,299.7239074707031,293.7835693359375,298.5237731933594,297.5362854003906,284.0810241699219,1.0,0.4344816207885742,0.8713769912719727,0.8713769912719727,1.0,1.0,-2.3034439086914062,1.0381121635437012,1.265331745147705,0.5143052339553833,1.0,1.0,0.0,85.86029052734375,104.0,49193.6484375,0.0,1030.890380859375,1.0,279.4429016113281,282.5516357421875,296.7801208496094,299.927734375,293.1499938964844,293.1499938964844,279.1499938964844,32215.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292708992958069,1.0,0.0,0.0,3.781918525695801,3.781943082809448,9.54371785155672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.7255859375,0.0,1655.60693359375,1895.4371337890625,0.0,2741.6591796875,0.9320135712623596,1.0,0.0,3.0,1.0,0.0
17916900,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395446777344,0.9990000128746032,0.548305094242096,0.4199176132678985,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.942626953125,0.8494963645935059,0.2870547771453857,0.2723686695098877,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425048828125,0.8540480136871338,0.2915337383747101,0.2045219093561172,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.943603515625,0.8208826780319214,0.2569999694824219,0.244205042719841,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.7252954244613647,0.1753775775432586,0.7938514947891235,284.94122314453125,284.95001220703125,299.74346923828125,293.7797241210937,298.5303649902344,297.5314025878906,283.9288330078125,1.0,0.4381647706031799,0.870525062084198,0.870525062084198,1.0,1.0,-2.3226125240325928,1.0473140478134155,1.2752984762191772,0.519271194934845,0.9563865661621094,0.9563865661621094,0.0,87.39189147949219,104.0,50541.7109375,0.0,1057.25244140625,1.0,279.194091796875,282.3734130859375,296.8418273925781,300.1730041503906,293.1499938964844,293.1499938964844,279.1499938964844,33824.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389567136764526,1.0,0.0,0.0,3.819512367248535,3.81953763961792,9.734399100125302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.998046875,0.0,1713.028564453125,1895.4371337890625,0.0,2831.969482421875,0.9409177899360656,1.0,0.0,3.0,1.0,0.0
17916960,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9145812988281,0.9990000128746032,0.5501155853271484,0.4243738353252411,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140014648437,0.8485187888145447,0.288952112197876,0.2742746472358703,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140319824219,0.8523900508880615,0.2927345931529999,0.205458402633667,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9138488769531,0.8198478817939758,0.2585743367671966,0.2458047419786453,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9132080078125,0.7246536612510681,0.1766421347856521,0.7999876737594604,284.91424560546875,284.95001220703125,299.7635803222656,293.7763977050781,298.5345153808594,297.5214538574219,283.9172058105469,1.0,0.4417911469936371,0.8695325255393982,0.8695325255393982,1.0,1.0,-2.3406741619110107,1.0559672117233276,1.2847068309783936,0.5239353179931641,0.9272364377975464,0.9272364377975464,0.0,89.05554962158203,107.0,50767.94921875,0.0,1083.3304443359375,1.0,279.15625,282.3582458496094,296.8319396972656,300.1440124511719,293.1499938964844,293.1499938964844,278.8500061035156,36393.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445447087287903,1.0,0.0,0.0,3.787058830261232,3.7870843410491934,9.56967937781883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.609375,0.0,1694.1220703125,1895.4371337890625,0.0,2884.20458984375,0.9360333681106568,1.0,0.0,3.0,1.0,0.0
17917020,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855285644531,0.9990000128746032,0.5533236265182495,0.4335642755031585,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839416503906,0.8462504744529724,0.2927070260047912,0.2778813242912292,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.8487488031387329,0.2950788140296936,0.2071402072906494,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834228515625,0.8174421191215515,0.261661171913147,0.2487944960594177,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8811340332031,0.7230214476585388,0.1790889501571655,0.8114050030708313,284.8846435546875,284.95001220703125,299.8055419921875,293.7713928222656,298.54315185546875,297.5009460449219,283.8911437988281,1.0,0.4488862752914428,0.8675475120544434,0.8675475120544434,1.0,1.0,-2.375374794006348,1.0725897550582886,1.302785038948059,0.532855749130249,0.8454679250717163,0.8454679250717163,0.0,92.45842742919922,110.0,51604.08203125,0.0,1135.29345703125,1.0,278.8575744628906,282.3124084472656,296.8108215332031,300.1880187988281,293.1499938964844,293.1499938964844,279.1499938964844,40866.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555839657783508,1.0,0.0,0.0,3.5654830932617188,3.565507173538208,8.482621183247829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.88671875,0.0,1476.725341796875,1895.4371337890625,0.0,2987.596435546875,0.8913183212280273,1.0,0.0,3.0,1.0,0.0
17917080,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855285644531,0.9990000128746032,0.5533236265182495,0.4335642755031585,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839416503906,0.8462504744529724,0.2927070260047912,0.2778813242912292,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.8487488031387329,0.2950788140296936,0.2071402072906494,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834228515625,0.8174421191215515,0.261661171913147,0.2487944960594177,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8811340332031,0.7230214476585388,0.1790889501571655,0.8114050030708313,284.8846435546875,284.95001220703125,299.8055419921875,293.7713928222656,298.54315185546875,297.5009460449219,283.8911437988281,1.0,0.4488862752914428,0.8675475120544434,0.8675475120544434,1.0,1.0,-2.375374794006348,1.0725897550582886,1.302785038948059,0.532855749130249,0.8454679250717163,0.8454679250717163,0.0,92.45842742919922,110.0,51604.08203125,0.0,1135.29345703125,1.0,278.8575744628906,282.3124084472656,296.8108215332031,300.1880187988281,293.1499938964844,293.1499938964844,279.1499938964844,40866.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555839657783508,1.0,0.0,0.0,3.5654830932617188,3.565507173538208,8.482621183247829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.88671875,0.0,1476.725341796875,1895.4371337890625,0.0,2987.596435546875,0.8913183212280273,1.0,0.0,3.0,1.0,0.0
17917140,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489501953125,0.9990000128746032,0.558421790599823,0.4407843053340912,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492553710937,0.8459289073944092,0.2974405586719513,0.282172679901123,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492553710937,0.8472167253494263,0.2985472083091736,0.209406241774559,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0493469238281,0.8168717622756958,0.2656186819076538,0.2523803114891052,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0497131347656,0.7229694724082947,0.1821633428335189,0.8247267603874207,285.04913330078125,284.95001220703125,299.8500061035156,293.7687683105469,298.5638732910156,297.5002136230469,284.0480041503906,1.0,0.4559473395347595,0.8655624985694885,0.8655624985694885,1.0,1.0,-2.41223406791687,1.0902678966522217,1.3219661712646484,0.5422930717468262,0.9903386831283568,0.9903386831283568,0.0,95.47857666015624,113.0,51789.78125,0.0,1189.5631103515625,1.0,279.1427917480469,282.4593200683594,296.7529602050781,300.0577697753906,293.1499938964844,293.1499938964844,278.8500061035156,32144.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478857278823853,1.0,0.0,0.0,3.734285831451416,3.734309911727905,9.304828836320668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.185546875,0.0,1599.4642333984375,1895.4371337890625,0.0,2915.47216796875,0.9214306473731996,1.0,0.0,3.0,1.0,0.0
17917200,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489501953125,0.9990000128746032,0.558421790599823,0.4407843053340912,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492553710937,0.8459289073944092,0.2974405586719513,0.282172679901123,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492553710937,0.8472167253494263,0.2985472083091736,0.209406241774559,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0493469238281,0.8168717622756958,0.2656186819076538,0.2523803114891052,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0497131347656,0.7229694724082947,0.1821633428335189,0.8247267603874207,285.04913330078125,284.95001220703125,299.8500061035156,293.7687683105469,298.5638732910156,297.5002136230469,284.0480041503906,1.0,0.4559473395347595,0.8655624985694885,0.8655624985694885,1.0,1.0,-2.41223406791687,1.0902678966522217,1.3219661712646484,0.5422930717468262,0.9903386831283568,0.9903386831283568,0.0,95.47857666015624,113.0,51789.78125,0.0,1189.5631103515625,1.0,279.1427917480469,282.4593200683594,296.7529602050781,300.0577697753906,293.1499938964844,293.1499938964844,278.8500061035156,32144.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478857278823853,1.0,0.0,0.0,3.734285831451416,3.734309911727905,9.304828836320668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.185546875,0.0,1599.4642333984375,1895.4371337890625,0.0,2915.47216796875,0.9214306473731996,1.0,0.0,3.0,1.0,0.0
17917260,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91162109375,0.9990000128746032,0.5619093775749207,0.4486187696456909,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91070556640625,0.8450303077697754,0.3013255298137665,0.2862319648265838,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91070556640625,0.8450927138328552,0.3010273873806,0.2114589959383011,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.910400390625,0.8157339692115784,0.2687742114067077,0.2557408809661865,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7224100828170776,0.1846145391464233,0.8373055458068848,284.9111022949219,284.95001220703125,299.89678955078125,293.7682189941406,298.5780639648437,297.48583984375,283.91522216796875,1.0,0.4629640281200409,0.863385796546936,0.863385796546936,1.0,1.0,-2.448141574859619,1.107446551322937,1.340695023536682,0.5515258312225342,0.8941474556922913,0.8941474556922913,0.0,98.68545532226562,116.0,53186.2734375,0.0,1244.978271484375,1.0,278.8565368652344,282.2997131347656,296.8126220703125,300.2729797363281,293.1499938964844,293.1499938964844,279.1499938964844,37509.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609911799430847,1.0,0.0,0.0,3.688714504241944,3.68873929977417,9.079112146537228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.8046875,0.0,1588.0855712890625,1895.4371337890625,0.0,3038.30126953125,0.9150829315185548,1.0,0.0,3.0,1.0,0.0
17917320,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91162109375,0.9990000128746032,0.5619093775749207,0.4486187696456909,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91070556640625,0.8450303077697754,0.3013255298137665,0.2862319648265838,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91070556640625,0.8450927138328552,0.3010273873806,0.2114589959383011,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.910400390625,0.8157339692115784,0.2687742114067077,0.2557408809661865,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7224100828170776,0.1846145391464233,0.8373055458068848,284.9111022949219,284.95001220703125,299.89678955078125,293.7682189941406,298.5780639648437,297.48583984375,283.91522216796875,1.0,0.4629640281200409,0.863385796546936,0.863385796546936,1.0,1.0,-2.448141574859619,1.107446551322937,1.340695023536682,0.5515258312225342,0.8941474556922913,0.8941474556922913,0.0,98.68545532226562,116.0,53186.2734375,0.0,1244.978271484375,1.0,278.8565368652344,282.2997131347656,296.8126220703125,300.2729797363281,293.1499938964844,293.1499938964844,279.1499938964844,37509.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609911799430847,1.0,0.0,0.0,3.688714504241944,3.68873929977417,9.079112146537228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.8046875,0.0,1588.0855712890625,1895.4371337890625,0.0,3038.30126953125,0.9150829315185548,1.0,0.0,3.0,1.0,0.0
17917380,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818786621094,0.9990000128746032,0.5657221078872681,0.457245796918869,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.843407154083252,0.3053507506847381,0.2899768948554992,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.8422986268997192,0.3037477135658264,0.2132889181375503,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816955566406,0.8138124346733093,0.2719797790050506,0.2587433159351349,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08154296875,0.7209213972091675,0.1869067400693893,0.8478050231933594,285.081787109375,284.95001220703125,299.945556640625,293.76934814453125,298.5960693359375,297.4767761230469,284.0826110839844,1.0,0.4697425067424774,0.8612091541290283,0.8612091541290283,1.0,1.0,-2.481424570083618,1.123363971710205,1.358060598373413,0.5599920749664307,1.0,1.0,0.0,102.07279205322266,119.0,53141.11328125,0.0,1299.4166259765625,1.0,279.1434020996094,282.46307373046875,296.7636413574219,300.1552429199219,293.1499938964844,293.1499938964844,278.8500061035156,32957.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559146523475647,1.0,0.0,0.0,3.825066328048706,3.825091600418091,9.762728723217151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.3115234375,0.0,1712.9410400390625,1895.4371337890625,0.0,2990.6962890625,0.9423058032989502,1.0,0.0,3.0,1.0,0.0
17917440,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818786621094,0.9990000128746032,0.5657221078872681,0.457245796918869,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.843407154083252,0.3053507506847381,0.2899768948554992,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.8422986268997192,0.3037477135658264,0.2132889181375503,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816955566406,0.8138124346733093,0.2719797790050506,0.2587433159351349,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08154296875,0.7209213972091675,0.1869067400693893,0.8478050231933594,285.081787109375,284.95001220703125,299.945556640625,293.76934814453125,298.5960693359375,297.4767761230469,284.0826110839844,1.0,0.4697425067424774,0.8612091541290283,0.8612091541290283,1.0,1.0,-2.481424570083618,1.123363971710205,1.358060598373413,0.5599920749664307,1.0,1.0,0.0,102.07279205322266,119.0,53141.11328125,0.0,1299.4166259765625,1.0,279.1434020996094,282.46307373046875,296.7636413574219,300.1552429199219,293.1499938964844,293.1499938964844,278.8500061035156,32957.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559146523475647,1.0,0.0,0.0,3.825066328048706,3.825091600418091,9.762728723217151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.3115234375,0.0,1712.9410400390625,1895.4371337890625,0.0,2990.6962890625,0.9423058032989502,1.0,0.0,3.0,1.0,0.0
17917500,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9413452148437,0.9990000128746032,0.5670249462127686,0.4614815413951874,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442138671875,0.8426771759986877,0.3071291744709015,0.2918649017810821,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442443847656,0.8410173654556274,0.3048491775989532,0.2142305225133896,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.8129116892814636,0.2733592987060547,0.2602439522743225,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.7201820611953735,0.1878628134727478,0.8528741598129272,284.94293212890625,284.95001220703125,299.9706115722656,293.7704772949219,298.60308837890625,297.4682312011719,283.93182373046875,1.0,0.4730736315250397,0.8601208329200745,0.8601208329200745,1.0,1.0,-2.49780821800232,1.1311907768249512,1.3666174411773682,0.5641746520996094,0.9646445512771606,0.9646445512771606,0.0,103.7601547241211,119.0,54498.28125,0.0,1326.7847900390625,1.0,278.8933410644531,282.2873840332031,296.82568359375,300.4029541015625,293.1499938964844,293.1499938964844,278.8500061035156,34194.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646853566169739,1.0,0.0,0.0,3.856511831283569,3.856537580490112,9.92390482679184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.318359375,0.0,1761.0174560546875,1895.4371337890625,0.0,3072.953857421875,0.949699878692627,1.0,0.0,3.0,1.0,0.0
17917560,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164123535156,0.9990000128746032,0.5675798058509827,0.4664620161056518,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9159545898437,0.8412293195724487,0.3086059987545013,0.2934151887893677,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9159240722656,0.8389857411384583,0.3056093454360962,0.2148864418268203,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158020019531,0.811281681060791,0.2744523882865906,0.2614307403564453,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.915283203125,0.7187751531600952,0.1885772794485092,0.8567691445350647,284.9161376953125,284.95001220703125,299.99609375,293.7719421386719,298.6070251464844,297.45361328125,283.91851806640625,1.0,0.4762969613075256,0.8589234352111816,0.8589234352111816,1.0,1.0,-2.5125503540039062,1.1382086277008057,1.37434184551239,0.5679149627685547,0.9363734722137452,0.9363734722137452,0.0,105.61370849609376,107.0,54684.7734375,0.0,1353.12353515625,1.0,278.8560485839844,282.27032470703125,296.8196716308594,300.3750305175781,293.1499938964844,293.1499938964844,278.54998779296875,36468.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694180846214294,1.0,0.0,0.0,3.8261756896972656,3.8262014389038086,9.768391464604065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.41796875,0.0,1741.82568359375,1895.4371337890625,0.0,3117.35205078125,0.944891393184662,1.0,0.0,3.0,1.0,0.0
17917620,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.875732421875,0.9990000128746032,0.5694904327392578,0.4642767310142517,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87451171875,0.8448198437690735,0.3113308548927307,0.295990526676178,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744812011719,0.8413394093513489,0.3069052398204803,0.2157895416021347,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.8143607974052429,0.2763867378234863,0.2632740437984466,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.872314453125,0.7212422490119934,0.1897156238555908,0.8620620369911194,284.8750305175781,284.95001220703125,300.0482788085937,293.77593994140625,298.61834716796875,297.43084716796875,283.8797607421875,1.0,0.4769248068332672,0.8565286993980408,0.8565286993980408,1.0,1.0,-2.5227017402648926,1.1428241729736328,1.3798774480819702,0.5704870223999023,0.8443130850791931,0.8443130850791931,0.0,105.3547134399414,95.0,55079.44921875,0.0,1364.811279296875,1.0,278.5573425292969,282.2176818847656,296.8051147460937,300.4072570800781,293.1499938964844,293.1499938964844,278.8500061035156,41305.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878362774848938,1.0,0.0,0.0,3.592832326889038,3.592856884002685,8.613253044131852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.75146484375,0.0,1509.563720703125,1895.4371337890625,0.0,3201.235595703125,0.8974767923355103,1.0,0.0,3.0,1.0,0.0
17917680,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.875732421875,0.9990000128746032,0.5694904327392578,0.4642767310142517,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87451171875,0.8448198437690735,0.3113308548927307,0.295990526676178,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744812011719,0.8413394093513489,0.3069052398204803,0.2157895416021347,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.8143607974052429,0.2763867378234863,0.2632740437984466,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.872314453125,0.7212422490119934,0.1897156238555908,0.8620620369911194,284.8750305175781,284.95001220703125,300.0482788085937,293.77593994140625,298.61834716796875,297.43084716796875,283.8797607421875,1.0,0.4769248068332672,0.8565286993980408,0.8565286993980408,1.0,1.0,-2.5227017402648926,1.1428241729736328,1.3798774480819702,0.5704870223999023,0.8443130850791931,0.8443130850791931,0.0,105.3547134399414,95.0,55079.44921875,0.0,1364.811279296875,1.0,278.5573425292969,282.2176818847656,296.8051147460937,300.4072570800781,293.1499938964844,293.1499938964844,278.8500061035156,41305.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878362774848938,1.0,0.0,0.0,3.592832326889038,3.592856884002685,8.613253044131852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.75146484375,0.0,1509.563720703125,1895.4371337890625,0.0,3201.235595703125,0.8974767923355103,1.0,0.0,3.0,1.0,0.0
17917740,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.009521484375,0.9990000128746032,0.5770243406295776,0.450120061635971,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.8560799360275269,0.3148943483829498,0.2989946603775024,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01007080078125,0.8513445258140564,0.3091940581798553,0.2170980870723724,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0102233886719,0.8244660496711731,0.279046356678009,0.2654514610767364,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0109558105469,0.729755163192749,0.1913522332906723,0.8680171966552734,285.00982666015625,284.95001220703125,300.1019287109375,293.7811584472656,298.6529235839844,297.4499816894531,284.0074157714844,1.0,0.4736507534980774,0.8541339635848999,0.8541339635848999,1.0,1.0,-2.5206520557403564,1.141559600830078,1.379092574119568,0.5696800947189331,0.9543206691741944,0.9543206691741944,0.0,101.4500503540039,98.0,54518.2109375,0.0,1345.4420166015625,1.0,278.8428039550781,282.3514404296875,296.75262451171875,300.24139404296875,293.1499938964844,293.1499938964844,278.54998779296875,33414.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868334174156189,1.0,0.0,0.0,3.7162373065948486,3.716261386871338,9.21510206808307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.5537109375,0.0,1588.4224853515625,1895.4371337890625,0.0,3107.18359375,0.9180689454078674,1.0,0.0,3.0,1.0,0.0
17917800,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.009521484375,0.9990000128746032,0.5770243406295776,0.450120061635971,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.8560799360275269,0.3148943483829498,0.2989946603775024,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01007080078125,0.8513445258140564,0.3091940581798553,0.2170980870723724,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0102233886719,0.8244660496711731,0.279046356678009,0.2654514610767364,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0109558105469,0.729755163192749,0.1913522332906723,0.8680171966552734,285.00982666015625,284.95001220703125,300.1019287109375,293.7811584472656,298.6529235839844,297.4499816894531,284.0074157714844,1.0,0.4736507534980774,0.8541339635848999,0.8541339635848999,1.0,1.0,-2.5206520557403564,1.141559600830078,1.379092574119568,0.5696800947189331,0.9543206691741944,0.9543206691741944,0.0,101.4500503540039,98.0,54518.2109375,0.0,1345.4420166015625,1.0,278.8428039550781,282.3514404296875,296.75262451171875,300.24139404296875,293.1499938964844,293.1499938964844,278.54998779296875,33414.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868334174156189,1.0,0.0,0.0,3.7162373065948486,3.716261386871338,9.21510206808307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.5537109375,0.0,1588.4224853515625,1895.4371337890625,0.0,3107.18359375,0.9180689454078674,1.0,0.0,3.0,1.0,0.0
17917860,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9021301269531,0.9990000128746032,0.5854439735412598,0.4417438507080078,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.8641404509544373,0.3178791403770447,0.3018967807292938,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90118408203125,0.8581127524375916,0.3107925057411194,0.2183027565479278,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009094238281,0.8313125967979431,0.2811763882637024,0.267538458108902,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995056152344,0.7355871200561523,0.1926966160535812,0.8741312026977539,284.9016418457031,284.95001220703125,300.15692138671875,293.7874755859375,298.6894226074219,297.4713134765625,283.9057006835937,1.0,0.473091572523117,0.8522727489471436,0.8522727489471436,1.0,1.0,-2.52536416053772,1.1436712741851809,1.381692886352539,0.5705094337463379,0.8564515113830566,0.8564515113830566,0.0,99.38143920898438,101.0,55096.53125,0.0,1342.4815673828125,1.0,278.55731201171875,282.2358703613281,296.8061828613281,300.3946228027344,293.1499938964844,293.1499938964844,278.8500061035156,39327.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761542439460754,1.0,0.0,0.0,3.5768697261810303,3.5768935680389404,8.536887321497488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.9892578125,0.0,1477.7186279296875,1895.4371337890625,0.0,3180.52978515625,0.8921124339103699,1.0,0.0,3.0,1.0,0.0
17917920,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9021301269531,0.9990000128746032,0.5854439735412598,0.4417438507080078,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.8641404509544373,0.3178791403770447,0.3018967807292938,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90118408203125,0.8581127524375916,0.3107925057411194,0.2183027565479278,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009094238281,0.8313125967979431,0.2811763882637024,0.267538458108902,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995056152344,0.7355871200561523,0.1926966160535812,0.8741312026977539,284.9016418457031,284.95001220703125,300.15692138671875,293.7874755859375,298.6894226074219,297.4713134765625,283.9057006835937,1.0,0.473091572523117,0.8522727489471436,0.8522727489471436,1.0,1.0,-2.52536416053772,1.1436712741851809,1.381692886352539,0.5705094337463379,0.8564515113830566,0.8564515113830566,0.0,99.38143920898438,101.0,55096.53125,0.0,1342.4815673828125,1.0,278.55731201171875,282.2358703613281,296.8061828613281,300.3946228027344,293.1499938964844,293.1499938964844,278.8500061035156,39327.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761542439460754,1.0,0.0,0.0,3.5768697261810303,3.5768935680389404,8.536887321497488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.9892578125,0.0,1477.7186279296875,1895.4371337890625,0.0,3180.52978515625,0.8921124339103699,1.0,0.0,3.0,1.0,0.0
17917980,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336303710937,0.9990000128746032,0.5943256616592407,0.4377439320087433,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340270996094,0.869766354560852,0.3214483261108398,0.3050336539745331,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340576171875,0.8624842166900635,0.3130426704883575,0.2196865230798721,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342102050781,0.8358713984489441,0.2837966978549957,0.2698075771331787,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7394611835479736,0.1944015920162201,0.880998432636261,285.0338439941406,284.95001220703125,300.2130432128906,293.7947692871094,298.72882080078125,297.4964599609375,284.03173828125,1.0,0.4742348492145538,0.8504114747047424,0.8504114747047424,1.0,1.0,-2.536959648132324,1.1491074562072754,1.3878523111343384,0.5731803178787231,0.980072557926178,0.980072557926178,0.0,98.71517181396484,104.0,54892.6171875,0.0,1354.2530517578125,1.0,278.8428039550781,282.3623962402344,296.7719116210937,300.2737121582031,293.1499938964844,293.1499938964844,278.54998779296875,32419.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676350712776184,1.0,0.0,0.0,3.730445384979248,3.730469465255737,9.285699889005627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.724609375,0.0,1597.142578125,1895.4371337890625,0.0,3100.62548828125,0.9206611514091492,1.0,0.0,3.0,1.0,0.0
17918040,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336303710937,0.9990000128746032,0.5943256616592407,0.4377439320087433,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340270996094,0.869766354560852,0.3214483261108398,0.3050336539745331,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340576171875,0.8624842166900635,0.3130426704883575,0.2196865230798721,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342102050781,0.8358713984489441,0.2837966978549957,0.2698075771331787,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7394611835479736,0.1944015920162201,0.880998432636261,285.0338439941406,284.95001220703125,300.2130432128906,293.7947692871094,298.72882080078125,297.4964599609375,284.03173828125,1.0,0.4742348492145538,0.8504114747047424,0.8504114747047424,1.0,1.0,-2.536959648132324,1.1491074562072754,1.3878523111343384,0.5731803178787231,0.980072557926178,0.980072557926178,0.0,98.71517181396484,104.0,54892.6171875,0.0,1354.2530517578125,1.0,278.8428039550781,282.3623962402344,296.7719116210937,300.2737121582031,293.1499938964844,293.1499938964844,278.54998779296875,32419.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676350712776184,1.0,0.0,0.0,3.730445384979248,3.730469465255737,9.285699889005627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.724609375,0.0,1597.142578125,1895.4371337890625,0.0,3100.62548828125,0.9206611514091492,1.0,0.0,3.0,1.0,0.0
17918100,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868408203125,0.9990000128746032,0.5979230403900146,0.4370012879371643,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886413574219,0.8718081116676331,0.3229877650737762,0.3066478371620178,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887939453125,0.863910973072052,0.3138772845268249,0.2204097211360931,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.83745276927948,0.2848839163780212,0.2709806561470032,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927307128906,0.740810215473175,0.1951103955507278,0.8846555352210999,284.8878173828125,284.95001220703125,300.2414855957031,293.7987060546875,298.7444763183594,297.5013732910156,283.8802185058594,1.0,0.4753262102603912,0.8494808673858643,0.8494808673858643,1.0,1.0,-2.5446794033050537,1.1527472734451294,1.3919320106506348,0.5750511288642883,0.8886719942092896,0.8886719942092896,0.0,98.77732849121094,104.0,55937.88671875,0.0,1364.33056640625,1.0,278.5956420898437,282.19268798828125,296.83837890625,300.51422119140625,293.1499938964844,293.1499938964844,278.54998779296875,36077.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749670386314392,1.0,0.0,0.0,3.727417707443237,3.727442502975464,9.270632972402382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.7451171875,0.0,1621.6082763671875,1895.4371337890625,0.0,3169.397705078125,0.9206134676933287,1.0,0.0,3.0,1.0,0.0
17918160,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014587402344,0.9990000128746032,0.6008957624435425,0.4377188980579376,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9006652832031,0.8725920915603638,0.3243377208709717,0.3079720437526703,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9006042480469,0.8640549182891846,0.314491331577301,0.2208824157714843,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003601074219,0.8379001617431641,0.2857885062694549,0.2718881964683532,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990783691406,0.741148054599762,0.1956669092178344,0.8874011635780334,284.9010314941406,284.95001220703125,300.2701416015625,293.8028564453125,298.757080078125,297.5003662109375,283.9052124023437,1.0,0.4766317009925842,0.8485352993011475,0.8485352993011475,1.0,1.0,-2.5520896911621094,1.156234622001648,1.3958550691604614,0.5768364071846008,0.8760129809379578,0.8760129809379578,0.0,99.20848846435548,107.0,55857.90625,0.0,1375.6708984375,1.0,278.5569152832031,282.2164611816406,296.8334350585937,300.4665222167969,293.1499938964844,293.1499938964844,278.8500061035156,38412.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877888560295105,1.0,0.0,0.0,3.644587755203247,3.644612073898315,8.863191283126071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.669921875,0.0,1545.1810302734375,1895.4371337890625,0.0,3196.789794921875,0.9060299396514891,1.0,0.0,3.0,1.0,0.0
17918220,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.04522705078125,0.9990000128746032,0.607651948928833,0.4398233294486999,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455017089844,0.8741052746772766,0.3277952671051025,0.31104576587677,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455322265625,0.8643611669540405,0.3165792226791382,0.2221812158823013,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.045654296875,0.838725209236145,0.288250058889389,0.274053007364273,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.741707980632782,0.1972023397684097,0.8938214182853699,285.0453796386719,284.95001220703125,300.3280944824219,293.8116760253906,298.78778076171875,297.5077209472656,284.0438537597656,1.0,0.4798773825168609,0.8466441631317139,0.8466441631317139,1.0,1.0,-2.5701820850372314,1.1648021936416626,1.4053798913955688,0.5812066197395325,1.0,1.0,0.0,100.35554504394533,110.0,55716.08984375,0.0,1404.0218505859375,1.0,278.84332275390625,282.3547058105469,296.7967834472656,300.3496398925781,293.1499938964844,293.1499938964844,278.54998779296875,32422.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710072636604309,1.0,0.0,0.0,3.7945032119750977,3.794528007507324,9.60734041655087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.3388671875,0.0,1672.1295166015625,1895.4371337890625,0.0,3132.25927734375,0.9350766539573668,1.0,0.0,3.0,1.0,0.0
17918280,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.04522705078125,0.9990000128746032,0.607651948928833,0.4398233294486999,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455017089844,0.8741052746772766,0.3277952671051025,0.31104576587677,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455322265625,0.8643611669540405,0.3165792226791382,0.2221812158823013,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.045654296875,0.838725209236145,0.288250058889389,0.274053007364273,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.741707980632782,0.1972023397684097,0.8938214182853699,285.0453796386719,284.95001220703125,300.3280944824219,293.8116760253906,298.78778076171875,297.5077209472656,284.0438537597656,1.0,0.4798773825168609,0.8466441631317139,0.8466441631317139,1.0,1.0,-2.5701820850372314,1.1648021936416626,1.4053798913955688,0.5812066197395325,1.0,1.0,0.0,100.35554504394533,110.0,55716.08984375,0.0,1404.0218505859375,1.0,278.84332275390625,282.3547058105469,296.7967834472656,300.3496398925781,293.1499938964844,293.1499938964844,278.54998779296875,32422.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710072636604309,1.0,0.0,0.0,3.7945032119750977,3.794528007507324,9.60734041655087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.3388671875,0.0,1672.1295166015625,1895.4371337890625,0.0,3132.25927734375,0.9350766539573668,1.0,0.0,3.0,1.0,0.0
17918340,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.899169921875,0.9990000128746032,0.6123242378234863,0.4442439377307892,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8986511230469,0.8738837838172913,0.3305715322494507,0.3139364421367645,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89862060546875,0.8629563450813293,0.3178812265396118,0.2233172208070755,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984375,0.8379982113838196,0.2900871634483337,0.2760441601276397,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89764404296875,0.7408865094184875,0.1982685625553131,0.8996137380599976,284.8988952636719,284.95001220703125,300.3866882324219,293.8210144042969,298.8089294433594,297.4970703125,283.9017944335937,1.0,0.4837411046028137,0.8447529673576355,0.8447529673576355,1.0,1.0,-2.589685678482056,1.1740326881408691,1.415652871131897,0.5860041379928589,0.9000643491744995,0.9000643491744995,0.0,102.16925811767578,113.0,56886.765625,0.0,1437.53125,1.0,278.55712890625,282.19012451171875,296.8560791015625,300.5525207519531,293.1499938964844,293.1499938964844,278.25,37745.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821653723716736,1.0,0.0,0.0,3.739768266677856,3.739793539047241,9.332170520792716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.3955078125,0.0,1648.733154296875,1895.4371337890625,0.0,3236.870361328125,0.926539659500122,1.0,0.0,3.0,1.0,0.0
17918400,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.899169921875,0.9990000128746032,0.6123242378234863,0.4442439377307892,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8986511230469,0.8738837838172913,0.3305715322494507,0.3139364421367645,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89862060546875,0.8629563450813293,0.3178812265396118,0.2233172208070755,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984375,0.8379982113838196,0.2900871634483337,0.2760441601276397,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89764404296875,0.7408865094184875,0.1982685625553131,0.8996137380599976,284.8988952636719,284.95001220703125,300.3866882324219,293.8210144042969,298.8089294433594,297.4970703125,283.9017944335937,1.0,0.4837411046028137,0.8447529673576355,0.8447529673576355,1.0,1.0,-2.589685678482056,1.1740326881408691,1.415652871131897,0.5860041379928589,0.9000643491744995,0.9000643491744995,0.0,102.16925811767578,113.0,56886.765625,0.0,1437.53125,1.0,278.55712890625,282.19012451171875,296.8560791015625,300.5525207519531,293.1499938964844,293.1499938964844,278.25,37745.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821653723716736,1.0,0.0,0.0,3.739768266677856,3.739793539047241,9.332170520792716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.3955078125,0.0,1648.733154296875,1895.4371337890625,0.0,3236.870361328125,0.926539659500122,1.0,0.0,3.0,1.0,0.0
