time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918460,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957824707031,0.9990000128746032,0.6157755851745605,0.4509242475032806,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.871788501739502,0.3331515192985534,0.316396564245224,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949279785156,0.8596911430358887,0.3189642429351806,0.224088966846466,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946533203125,0.8355712890625,0.2917024493217468,0.2776122987270355,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931884765625,0.7384565472602844,0.1990689486265182,0.9035701155662536,284.8953552246094,284.95001220703125,300.44580078125,293.830810546875,298.82623291015625,297.4788818359375,283.8988647460937,1.0,0.4878678917884826,0.8425220251083374,0.8425220251083374,1.0,1.0,-2.6082327365875244,1.1827579736709597,1.4254748821258545,0.5904737710952759,0.8353444337844849,0.8353444337844849,0.0,104.56788635253906,116.0,57349.078125,0.0,1472.8203125,1.0,278.2580871582031,282.168212890625,296.85028076171875,300.58697509765625,293.1499938964844,293.1499938964844,278.54998779296875,40659.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888855516910553,1.0,0.0,0.0,3.504019021987915,3.504042387008667,8.192684504138015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.802734375,0.0,1410.2117919921875,1895.4371337890625,0.0,3299.5029296875,0.8777949810028076,1.0,0.0,3.0,1.0,0.0
17918520,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957824707031,0.9990000128746032,0.6157755851745605,0.4509242475032806,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.871788501739502,0.3331515192985534,0.316396564245224,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949279785156,0.8596911430358887,0.3189642429351806,0.224088966846466,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946533203125,0.8355712890625,0.2917024493217468,0.2776122987270355,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931884765625,0.7384565472602844,0.1990689486265182,0.9035701155662536,284.8953552246094,284.95001220703125,300.44580078125,293.830810546875,298.82623291015625,297.4788818359375,283.8988647460937,1.0,0.4878678917884826,0.8425220251083374,0.8425220251083374,1.0,1.0,-2.6082327365875244,1.1827579736709597,1.4254748821258545,0.5904737710952759,0.8353444337844849,0.8353444337844849,0.0,104.56788635253906,116.0,57349.078125,0.0,1472.8203125,1.0,278.2580871582031,282.168212890625,296.85028076171875,300.58697509765625,293.1499938964844,293.1499938964844,278.54998779296875,40659.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888855516910553,1.0,0.0,0.0,3.504019021987915,3.504042387008667,8.192684504138015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.802734375,0.0,1410.2117919921875,1895.4371337890625,0.0,3299.5029296875,0.8777949810028076,1.0,0.0,3.0,1.0,0.0
17918580,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227355957031,0.9990000128746032,0.62041175365448,0.4567518830299377,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0230712890625,0.8708991408348083,0.3365915417671203,0.3195147514343261,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02313232421875,0.8577303886413574,0.3210180699825287,0.225412979722023,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232238769531,0.8342128396034241,0.2940654754638672,0.2797386944293976,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238037109375,0.7369168996810913,0.2003668695688247,0.9091159105300904,285.02294921875,284.95001220703125,300.5052795410156,293.8409118652344,298.8515625,297.4749450683594,284.0212707519531,1.0,0.4923129975795746,0.8402910232543945,0.8402910232543945,1.0,1.0,-2.6297881603240967,1.1929376125335691,1.4368505477905271,0.5956876873970032,0.9497818350791932,0.9497818350791932,0.0,106.8681640625,119.0,57300.9921875,0.0,1512.227783203125,1.0,278.5422058105469,282.28985595703125,296.8175354003906,300.4684753417969,293.1499938964844,293.1499938964844,278.25,32711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800620436668396,1.0,0.0,0.0,3.65640926361084,3.656432867050171,8.92078162451071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.59765625,0.0,1515.6651611328125,1895.4371337890625,0.0,3217.162109375,0.90414959192276,1.0,0.0,3.0,1.0,0.0
17918640,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227355957031,0.9990000128746032,0.62041175365448,0.4567518830299377,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0230712890625,0.8708991408348083,0.3365915417671203,0.3195147514343261,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02313232421875,0.8577303886413574,0.3210180699825287,0.225412979722023,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232238769531,0.8342128396034241,0.2940654754638672,0.2797386944293976,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238037109375,0.7369168996810913,0.2003668695688247,0.9091159105300904,285.02294921875,284.95001220703125,300.5052795410156,293.8409118652344,298.8515625,297.4749450683594,284.0212707519531,1.0,0.4923129975795746,0.8402910232543945,0.8402910232543945,1.0,1.0,-2.6297881603240967,1.1929376125335691,1.4368505477905271,0.5956876873970032,0.9497818350791932,0.9497818350791932,0.0,106.8681640625,119.0,57300.9921875,0.0,1512.227783203125,1.0,278.5422058105469,282.28985595703125,296.8175354003906,300.4684753417969,293.1499938964844,293.1499938964844,278.25,32711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800620436668396,1.0,0.0,0.0,3.65640926361084,3.656432867050171,8.92078162451071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.59765625,0.0,1515.6651611328125,1895.4371337890625,0.0,3217.162109375,0.90414959192276,1.0,0.0,3.0,1.0,0.0
17918700,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88739013671875,0.9990000128746032,0.6220659613609314,0.4598860144615173,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.870337724685669,0.3380438983440399,0.3210904598236084,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88897705078125,0.8566478490829468,0.321738451719284,0.2260860651731491,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.8334373831748962,0.2950111925601959,0.2808193862438202,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89215087890625,0.7360805869102478,0.2008604258298874,0.9120055437088012,284.88818359375,284.95001220703125,300.5350952148437,293.84600830078125,298.8612976074219,297.46759033203125,283.8829345703125,1.0,0.4946405291557312,0.8391755223274231,0.8391755223274231,1.0,1.0,-2.64102840423584,1.1982403993606567,1.4427881240844729,0.5984459519386292,0.8636306524276733,0.8636306524276733,0.0,108.10603332519533,119.0,58317.54296875,0.0,1533.1815185546875,1.0,278.2974548339844,282.1336975097656,296.8831787109375,300.7096862792969,293.1499938964844,293.1499938964844,278.25,36723.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870463967323303,1.0,0.0,0.0,3.640446424484253,3.640470504760742,8.843060754770704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.8203125,0.0,1527.9617919921875,1895.4371337890625,0.0,3282.574951171875,0.9014354348182678,1.0,0.0,3.0,1.0,0.0
17918760,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164733886719,0.9990000128746032,0.6232942342758179,0.4638404846191406,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158630371094,0.8690081238746643,0.3393388092517853,0.3223791420459747,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9157409667969,0.8547880053520203,0.3222770094871521,0.2265166640281677,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9155578613281,0.8319741487503052,0.295804888010025,0.2816403806209564,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9144897460937,0.7346293926239014,0.2012249529361724,0.9139969348907472,284.9161071777344,284.95001220703125,300.5649108886719,293.8511657714844,298.869140625,297.4567565917969,283.9192199707031,1.0,0.4969576001167297,0.8379616141319275,0.8379616141319275,1.0,1.0,-2.65122652053833,1.2030247449874878,1.4482017755508425,0.6009112000465393,0.8640797138214111,0.8640797138214111,0.0,109.54024505615234,122.0,58290.24609375,0.0,1553.739013671875,1.0,278.25787353515625,282.1657409667969,296.8790283203125,300.6636047363281,293.1499938964844,293.1499938964844,278.54998779296875,38124.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896830677986145,1.0,0.0,0.0,3.563518047332764,3.5635416507720947,8.473273283016169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.0390625,0.0,1454.586669921875,1895.4371337890625,0.0,3307.243408203125,0.8880966305732727,1.0,0.0,3.0,1.0,0.0
17918820,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376281738281,0.9990000128746032,0.6268135905265808,0.4709545969963074,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380554199219,0.8672766089439392,0.3426306545734405,0.3253785371780395,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381164550781,0.8520404696464539,0.3241344094276428,0.2277215421199798,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.8298580646514893,0.2979931831359863,0.2836273908615112,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389099121094,0.7323987483978271,0.2023515254259109,0.9189152717590332,285.03790283203125,284.95001220703125,300.62457275390625,293.8614501953125,298.8918151855469,297.44775390625,284.0357666015625,1.0,0.5016908049583435,0.8355336785316467,0.8355336785316467,1.0,1.0,-2.6731221675872803,1.213321089744568,1.4598010778427124,0.6061729788780212,0.986447811126709,0.986447811126709,0.0,112.26818084716795,125.0,58279.79296875,0.0,1596.7677001953125,1.0,278.54278564453125,282.2817077636719,296.8495178222656,300.5624694824219,293.1499938964844,293.1499938964844,278.25,32080.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883599579334259,1.0,0.0,0.0,3.728444814682007,3.728468894958496,9.275743195757968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.412109375,0.0,1592.251953125,1895.4371337890625,0.0,3250.304443359375,0.9199665784835817,1.0,0.0,3.0,1.0,0.0
17918880,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376281738281,0.9990000128746032,0.6268135905265808,0.4709545969963074,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380554199219,0.8672766089439392,0.3426306545734405,0.3253785371780395,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381164550781,0.8520404696464539,0.3241344094276428,0.2277215421199798,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.8298580646514893,0.2979931831359863,0.2836273908615112,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389099121094,0.7323987483978271,0.2023515254259109,0.9189152717590332,285.03790283203125,284.95001220703125,300.62457275390625,293.8614501953125,298.8918151855469,297.44775390625,284.0357666015625,1.0,0.5016908049583435,0.8355336785316467,0.8355336785316467,1.0,1.0,-2.6731221675872803,1.213321089744568,1.4598010778427124,0.6061729788780212,0.986447811126709,0.986447811126709,0.0,112.26818084716795,125.0,58279.79296875,0.0,1596.7677001953125,1.0,278.54278564453125,282.2817077636719,296.8495178222656,300.5624694824219,293.1499938964844,293.1499938964844,278.25,32080.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883599579334259,1.0,0.0,0.0,3.728444814682007,3.728468894958496,9.275743195757968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.412109375,0.0,1592.251953125,1895.4371337890625,0.0,3250.304443359375,0.9199665784835817,1.0,0.0,3.0,1.0,0.0
17918940,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046630859375,0.9990000128746032,0.6284661293029785,0.4789905846118927,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.8648039102554321,0.3451992571353912,0.3281086087226867,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90386962890625,0.848574161529541,0.3251715898513794,0.2286965548992157,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036865234375,0.8270771503448486,0.2995252907276153,0.2853662371635437,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.902587890625,0.7295880913734436,0.2030022144317627,0.9230052828788756,284.9042358398437,284.95001220703125,300.68408203125,293.87164306640625,298.9065856933594,297.42462158203125,283.9076538085937,1.0,0.5064651966094971,0.8331058025360107,0.8331058025360107,1.0,1.0,-2.6942381858825684,1.2232145071029663,1.471023678779602,0.6112821698188782,0.8840760588645935,0.8840760588645935,0.0,115.26988983154295,128.0,59379.7578125,0.0,1640.5750732421875,1.0,278.2567138671875,282.130859375,296.90606689453125,300.76177978515625,293.1499938964844,293.1499938964844,278.54998779296875,37902.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944708108901978,1.0,0.0,0.0,3.6608192920684814,3.66084361076355,8.942312774706807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.7607421875,0.0,1559.5123291015625,1895.4371337890625,0.0,3351.9921875,0.9091984629631042,1.0,0.0,3.0,1.0,0.0
17919000,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046630859375,0.9990000128746032,0.6284661293029785,0.4789905846118927,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.8648039102554321,0.3451992571353912,0.3281086087226867,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90386962890625,0.848574161529541,0.3251715898513794,0.2286965548992157,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036865234375,0.8270771503448486,0.2995252907276153,0.2853662371635437,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.902587890625,0.7295880913734436,0.2030022144317627,0.9230052828788756,284.9042358398437,284.95001220703125,300.68408203125,293.87164306640625,298.9065856933594,297.42462158203125,283.9076538085937,1.0,0.5064651966094971,0.8331058025360107,0.8331058025360107,1.0,1.0,-2.6942381858825684,1.2232145071029663,1.471023678779602,0.6112821698188782,0.8840760588645935,0.8840760588645935,0.0,115.26988983154295,128.0,59379.7578125,0.0,1640.5750732421875,1.0,278.2567138671875,282.130859375,296.90606689453125,300.76177978515625,293.1499938964844,293.1499938964844,278.54998779296875,37902.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944708108901978,1.0,0.0,0.0,3.6608192920684814,3.66084361076355,8.942312774706807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.7607421875,0.0,1559.5123291015625,1895.4371337890625,0.0,3351.9921875,0.9091984629631042,1.0,0.0,3.0,1.0,0.0
17919060,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04205322265625,0.9990000128746032,0.6309415102005005,0.4867405593395233,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04229736328125,0.8626998662948608,0.3483855426311493,0.3309797048568725,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423583984375,0.8455032110214233,0.3268855810165405,0.2297778278589248,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424194335937,0.8245927691459656,0.3015646934509277,0.2871896624565124,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428771972656,0.7269737720489502,0.2039549648761749,0.92708420753479,285.0422058105469,284.95001220703125,300.7433166503906,293.8816223144531,298.927490234375,297.412841796875,284.0409851074219,1.0,0.5112099051475525,0.830514132976532,0.830514132976532,1.0,1.0,-2.715390682220459,1.2331050634384155,1.4822856187820437,0.6163005828857422,1.0,1.0,0.0,118.2308120727539,131.0,59228.4375,0.0,1684.8800048828125,1.0,278.5433959960937,282.2656555175781,296.8708190917969,300.6461486816406,293.1499938964844,293.1499938964844,278.25,32593.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885500431060791,1.0,0.0,0.0,3.8047285079956055,3.804753541946411,9.65918843576219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.1435546875,0.0,1685.65380859375,1895.4371337890625,0.0,3296.64501953125,0.937521755695343,1.0,0.0,3.0,1.0,0.0
17919120,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04205322265625,0.9990000128746032,0.6309415102005005,0.4867405593395233,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04229736328125,0.8626998662948608,0.3483855426311493,0.3309797048568725,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423583984375,0.8455032110214233,0.3268855810165405,0.2297778278589248,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424194335937,0.8245927691459656,0.3015646934509277,0.2871896624565124,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428771972656,0.7269737720489502,0.2039549648761749,0.92708420753479,285.0422058105469,284.95001220703125,300.7433166503906,293.8816223144531,298.927490234375,297.412841796875,284.0409851074219,1.0,0.5112099051475525,0.830514132976532,0.830514132976532,1.0,1.0,-2.715390682220459,1.2331050634384155,1.4822856187820437,0.6163005828857422,1.0,1.0,0.0,118.2308120727539,131.0,59228.4375,0.0,1684.8800048828125,1.0,278.5433959960937,282.2656555175781,296.8708190917969,300.6461486816406,293.1499938964844,293.1499938964844,278.25,32593.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885500431060791,1.0,0.0,0.0,3.8047285079956055,3.804753541946411,9.65918843576219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.1435546875,0.0,1685.65380859375,1895.4371337890625,0.0,3296.64501953125,0.937521755695343,1.0,0.0,3.0,1.0,0.0
17919180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949584960937,0.9990000128746032,0.6316236853599548,0.4942024350166321,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943786621094,0.8604934811592102,0.3506770431995392,0.3334601819515228,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.894287109375,0.8424351215362549,0.3277570903301239,0.2306458950042724,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941345214844,0.8220582604408264,0.3028736710548401,0.2887249886989593,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.893310546875,0.7243627905845642,0.204438716173172,0.9304167628288268,284.89459228515625,284.95001220703125,300.79693603515625,293.89044189453125,298.9399719238281,297.3905639648437,283.89764404296875,1.0,0.5155342817306519,0.8281489610671997,0.8281489610671997,1.0,1.0,-2.7342352867126465,1.2418819665908811,1.4923532009124756,0.6208135485649109,0.9034134149551392,0.9034134149551392,0.0,121.07040405273438,131.0,60390.34375,0.0,1725.8194580078125,1.0,278.2594909667969,282.0996398925781,296.9278564453125,300.8531494140625,293.1499938964844,293.1499938964844,278.25,37722.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989465832710266,1.0,0.0,0.0,3.756115913391113,3.756141424179077,9.413936936653043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.923828125,0.0,1667.7266845703125,1895.4371337890625,0.0,3393.762939453125,0.9300758838653564,1.0,0.0,3.0,1.0,0.0
17919240,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003295898437,0.9990000128746032,0.6316561698913574,0.4950007796287536,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8997802734375,0.8602058291435242,0.350890964269638,0.333660364151001,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.8420646786689758,0.3278334736824035,0.2306976914405822,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995666503906,0.8217439651489258,0.302991509437561,0.2888374030590057,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89874267578125,0.7240464091300964,0.2044756114482879,0.930609405040741,284.8999938964844,284.95001220703125,300.80206298828125,293.8912658691406,298.94110107421875,297.3883056640625,283.9027404785156,1.0,0.5159381031990051,0.8279224634170532,0.8279224634170532,1.0,1.0,-2.7358639240264893,1.2426376342773438,1.493226408958435,0.6211957931518555,0.904028594493866,0.904028594493866,0.0,121.36238861083984,134.0,60408.64453125,0.0,1729.599609375,1.0,278.25701904296875,282.103759765625,296.9247741699219,300.845947265625,293.1499938964844,293.1499938964844,278.1499938964844,37651.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991565704345703,1.0,0.0,0.0,3.751004934310913,3.751030206680298,9.388334092363948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.2744140625,0.0,1661.171875,1895.4371337890625,0.0,3395.72119140625,0.9290584325790404,1.0,0.0,3.0,1.0,0.0
17919300,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.9990000128746032,0.6317806243896484,0.4994483590126037,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.886474609375,0.8586810827255249,0.3521275818347931,0.3348480463027954,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8864440917969,0.8400691151618958,0.3282844424247741,0.2310276627540588,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8864440917969,0.8200451135635376,0.3036722242832184,0.2895112037658691,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88653564453125,0.7223108410835266,0.2046846151351928,0.9317641258239746,284.886474609375,284.95001220703125,300.8312072753906,293.8959350585937,298.9476318359375,297.375732421875,283.8878479003906,1.0,0.5182350277900696,0.8266265988349915,0.8266265988349915,1.0,1.0,-2.745229721069336,1.2469819784164429,1.4982478618621826,0.62339186668396,0.8766550421714783,0.8766550421714783,0.0,123.0069808959961,134.0,60697.83984375,0.0,1751.2550048828125,1.0,278.1665344238281,282.0802307128906,296.9226989746094,300.8758544921875,293.1499938964844,293.1499938964844,278.1499938964844,38558.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014772176742554,1.0,0.0,0.0,3.705063819885254,3.70508885383606,9.159772957900714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.8330078125,0.0,1614.727294921875,1895.4371337890625,0.0,3417.3505859375,0.9187806248664856,1.0,0.0,3.0,1.0,0.0
17919360,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9212341308594,0.9990000128746032,0.6319549083709717,0.5037333965301514,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206237792969,0.8573163747787476,0.3534433543682098,0.3360872864723205,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205017089844,0.8382382392883301,0.3288213908672333,0.2313989400863647,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9203491210937,0.8184769153594971,0.3044148683547973,0.2902214527130127,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194030761719,0.720673680305481,0.2049276232719421,0.9329798817634584,284.9208374023437,284.95001220703125,300.86016845703125,293.90045166015625,298.9549255371094,297.3646850585937,283.9237976074219,1.0,0.520508885383606,0.8252705335617065,0.8252705335617065,1.0,1.0,-2.754628896713257,1.2513304948806765,1.5032984018325806,0.6255832314491272,0.8840492367744446,0.8840492367744446,0.0,124.61701965332033,137.0,60714.953125,0.0,1772.9339599609375,1.0,278.15240478515625,282.11187744140625,296.9114074707031,300.8380126953125,293.1499938964844,293.1499938964844,278.45001220703125,38021.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017619490623474,1.0,0.0,0.0,3.662211179733277,3.6622354984283447,8.949114089773502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.9248046875,0.0,1561.975830078125,1895.4371337890625,0.0,3420.002685546875,0.9099110960960388,1.0,0.0,3.0,1.0,0.0
17919420,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0533752441406,0.9990000128746032,0.6335578560829163,0.5109718441963196,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0536193847656,0.8558236956596375,0.356743723154068,0.3391048312187195,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0536499023437,0.8358283042907715,0.3306241631507873,0.2325769215822219,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0537109375,0.8164591193199158,0.3064818978309631,0.29210165143013,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0540771484375,0.7183816432952881,0.2058369666337967,0.936907947063446,285.05352783203125,284.95001220703125,300.9175109863281,293.90899658203125,298.9765319824219,297.3558959960937,284.05242919921875,1.0,0.525105893611908,0.8225583434104919,0.8225583434104919,1.0,1.0,-2.7753472328186035,1.2609480619430542,1.5143992900848389,0.6304330825805664,1.0,1.0,0.0,127.53787994384766,140.0,60541.37890625,0.0,1818.228271484375,1.0,278.4430236816406,282.24334716796875,296.8926696777344,300.748291015625,293.1499938964844,293.1499938964844,278.1499938964844,32698.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949392437934875,1.0,0.0,0.0,3.8091204166412354,3.809145450592041,9.68150175140181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.5869140625,0.0,1691.7266845703125,1895.4371337890625,0.0,3356.36669921875,0.9384196996688844,1.0,0.0,3.0,1.0,0.0
17919480,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0533752441406,0.9990000128746032,0.6335578560829163,0.5109718441963196,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0536193847656,0.8558236956596375,0.356743723154068,0.3391048312187195,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0536499023437,0.8358283042907715,0.3306241631507873,0.2325769215822219,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0537109375,0.8164591193199158,0.3064818978309631,0.29210165143013,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0540771484375,0.7183816432952881,0.2058369666337967,0.936907947063446,285.05352783203125,284.95001220703125,300.9175109863281,293.90899658203125,298.9765319824219,297.3558959960937,284.05242919921875,1.0,0.525105893611908,0.8225583434104919,0.8225583434104919,1.0,1.0,-2.7753472328186035,1.2609480619430542,1.5143992900848389,0.6304330825805664,1.0,1.0,0.0,127.53787994384766,140.0,60541.37890625,0.0,1818.228271484375,1.0,278.4430236816406,282.24334716796875,296.8926696777344,300.748291015625,293.1499938964844,293.1499938964844,278.1499938964844,32698.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949392437934875,1.0,0.0,0.0,3.8091204166412354,3.809145450592041,9.68150175140181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.5869140625,0.0,1691.7266845703125,1895.4371337890625,0.0,3356.36669921875,0.9384196996688844,1.0,0.0,3.0,1.0,0.0
17919540,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.9990000128746032,0.6331515312194824,0.5189544558525085,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.8537123203277588,0.3592346906661987,0.3418002128601074,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048767089844,0.8328050374984741,0.3315190374851227,0.2334830611944198,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047546386719,0.8138467073440552,0.3078317642211914,0.2937010824680328,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90386962890625,0.7155894041061401,0.2062679976224899,0.9400900602340698,284.9051818847656,284.95001220703125,300.9739074707031,293.9168395996094,298.98974609375,297.3327941894531,283.9079284667969,1.0,0.529676079750061,0.8198461532592773,0.8198461532592773,1.0,1.0,-2.795019149780273,1.270027756690979,1.5249913930892944,0.6350684762001038,0.9102367758750916,0.9102367758750916,0.0,130.690185546875,128.0,61784.984375,0.0,1863.607666015625,1.0,278.1560974121094,282.0747375488281,296.94970703125,300.95770263671875,293.1499938964844,293.1499938964844,278.1499938964844,37423.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053891897201538,1.0,0.0,0.0,3.766199350357056,3.76622486114502,9.464548611504142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.552734375,0.0,1677.3233642578125,1895.4371337890625,0.0,3453.765380859375,0.9322913885116576,1.0,0.0,3.0,1.0,0.0
17919600,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.9990000128746032,0.6331515312194824,0.5189544558525085,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.8537123203277588,0.3592346906661987,0.3418002128601074,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048767089844,0.8328050374984741,0.3315190374851227,0.2334830611944198,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047546386719,0.8138467073440552,0.3078317642211914,0.2937010824680328,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90386962890625,0.7155894041061401,0.2062679976224899,0.9400900602340698,284.9051818847656,284.95001220703125,300.9739074707031,293.9168395996094,298.98974609375,297.3327941894531,283.9079284667969,1.0,0.529676079750061,0.8198461532592773,0.8198461532592773,1.0,1.0,-2.795019149780273,1.270027756690979,1.5249913930892944,0.6350684762001038,0.9102367758750916,0.9102367758750916,0.0,130.690185546875,128.0,61784.984375,0.0,1863.607666015625,1.0,278.1560974121094,282.0747375488281,296.94970703125,300.95770263671875,293.1499938964844,293.1499938964844,278.1499938964844,37423.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053891897201538,1.0,0.0,0.0,3.766199350357056,3.76622486114502,9.464548611504142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.552734375,0.0,1677.3233642578125,1895.4371337890625,0.0,3453.765380859375,0.9322913885116576,1.0,0.0,3.0,1.0,0.0
17919660,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93328857421875,0.9990000128746032,0.6340739727020264,0.5149852633476257,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93316650390625,0.8577149510383606,0.3618033528327942,0.3440821468830108,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9331359863281,0.8354317545890808,0.3324809074401855,0.2340480834245681,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93310546875,0.8168795108795166,0.3091984093189239,0.2948743999004364,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9328918457031,0.7176887392997742,0.2066545039415359,0.941416561603546,284.9331970214844,284.95001220703125,301.0291748046875,293.923828125,299.0074462890625,297.32000732421875,283.933837890625,1.0,0.5286903381347656,0.8170201778411865,0.8170201778411865,1.0,1.0,-2.796696424484253,1.270342230796814,1.5263540744781494,0.6351637244224548,0.910350739955902,0.910350739955902,0.0,129.54214477539062,116.0,61730.73046875,0.0,1860.7357177734373,1.0,278.1499328613281,282.09686279296875,296.9286804199219,300.9139709472656,293.1499938964844,293.1499938964844,278.1499938964844,36794.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058784246444702,1.0,0.0,0.0,3.7371551990509033,3.737180233001709,9.319134619545366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.5419921875,0.0,1638.3995361328125,1895.4371337890625,0.0,3458.315185546875,0.9253793954849244,1.0,0.0,3.0,1.0,0.0
17919720,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93328857421875,0.9990000128746032,0.6340739727020264,0.5149852633476257,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93316650390625,0.8577149510383606,0.3618033528327942,0.3440821468830108,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9331359863281,0.8354317545890808,0.3324809074401855,0.2340480834245681,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93310546875,0.8168795108795166,0.3091984093189239,0.2948743999004364,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9328918457031,0.7176887392997742,0.2066545039415359,0.941416561603546,284.9331970214844,284.95001220703125,301.0291748046875,293.923828125,299.0074462890625,297.32000732421875,283.933837890625,1.0,0.5286903381347656,0.8170201778411865,0.8170201778411865,1.0,1.0,-2.796696424484253,1.270342230796814,1.5263540744781494,0.6351637244224548,0.910350739955902,0.910350739955902,0.0,129.54214477539062,116.0,61730.73046875,0.0,1860.7357177734373,1.0,278.1499328613281,282.09686279296875,296.9286804199219,300.9139709472656,293.1499938964844,293.1499938964844,278.1499938964844,36794.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058784246444702,1.0,0.0,0.0,3.7371551990509033,3.737180233001709,9.319134619545366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.5419921875,0.0,1638.3995361328125,1895.4371337890625,0.0,3458.315185546875,0.9253793954849244,1.0,0.0,3.0,1.0,0.0
17919780,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.9990000128746032,0.6390032768249512,0.500749945640564,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.8676918745040894,0.364534467458725,0.346459686756134,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.8435653448104858,0.3336094319820404,0.2346921265125274,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.8251453638076782,0.310689240694046,0.2960928082466125,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.7243670225143433,0.207158088684082,0.9427610635757446,284.9399108886719,284.95001220703125,301.08319091796875,293.9298400878906,299.0366516113281,297.3302307128906,283.9398803710937,1.0,0.5241313576698303,0.8141941428184509,0.8141941428184509,1.0,1.0,-2.786308765411377,1.2648462057113647,1.5214625597000122,0.6319801211357117,0.906663417816162,0.906663417816162,0.0,124.87531280517578,119.0,61451.7265625,0.0,1822.43310546875,1.0,278.1499938964844,282.103515625,296.9263000488281,300.8938293457031,293.1499938964844,293.1499938964844,278.1499938964844,36619.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049975872039796,1.0,0.0,0.0,3.714910507202149,3.714935302734375,9.208524147652496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.1494140625,0.0,1611.3114013671875,1895.4371337890625,0.0,3450.122802734375,0.920233428478241,1.0,0.0,3.0,1.0,0.0
17919840,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.9990000128746032,0.6390032768249512,0.500749945640564,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.8676918745040894,0.364534467458725,0.346459686756134,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.8435653448104858,0.3336094319820404,0.2346921265125274,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.8251453638076782,0.310689240694046,0.2960928082466125,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.7243670225143433,0.207158088684082,0.9427610635757446,284.9399108886719,284.95001220703125,301.08319091796875,293.9298400878906,299.0366516113281,297.3302307128906,283.9398803710937,1.0,0.5241313576698303,0.8141941428184509,0.8141941428184509,1.0,1.0,-2.786308765411377,1.2648462057113647,1.5214625597000122,0.6319801211357117,0.906663417816162,0.906663417816162,0.0,124.87531280517578,119.0,61451.7265625,0.0,1822.43310546875,1.0,278.1499938964844,282.103515625,296.9263000488281,300.8938293457031,293.1499938964844,293.1499938964844,278.1499938964844,36619.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049975872039796,1.0,0.0,0.0,3.714910507202149,3.714935302734375,9.208524147652496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.1494140625,0.0,1611.3114013671875,1895.4371337890625,0.0,3450.122802734375,0.920233428478241,1.0,0.0,3.0,1.0,0.0
17919900,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94366455078125,0.9990000128746032,0.6424118280410767,0.4959365129470825,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.943603515625,0.8715580701828003,0.3659319579601288,0.3477067947387695,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9435729980469,0.8465794920921326,0.3341986835002899,0.2350540310144424,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94354248046875,0.8281973600387573,0.3114586472511291,0.2967524826526642,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94342041015625,0.7267705798149109,0.2074538469314575,0.9437447786331176,284.9436340332031,284.95001220703125,301.1096496582031,293.9324645996094,299.0544128417969,297.34136962890625,283.9441223144531,1.0,0.5231708884239197,0.8127811551094055,0.8127811551094055,1.0,1.0,-2.784419298171997,1.2637286186218262,1.5206907987594604,0.6310705542564392,0.906402349472046,0.906402349472046,0.0,123.37398529052734,119.0,61356.38671875,0.0,1812.40771484375,1.0,278.1499938964844,282.1071472167969,296.9271545410156,300.88592529296875,293.1499938964844,293.1499938964844,278.1499938964844,36529.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043452739715576,1.0,0.0,0.0,3.7052714824676514,3.705296039581299,9.160798981611152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.4833984375,0.0,1599.557861328125,1895.4371337890625,0.0,3444.053955078125,0.9180604815483092,1.0,0.0,3.0,1.0,0.0
17919960,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.9990000128746032,0.6456788778305054,0.4928355515003204,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.8744924664497375,0.3673461675643921,0.3489934802055359,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.848729133605957,0.334797739982605,0.2354407310485839,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.8304145932197571,0.3122379779815674,0.2974459230899811,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.7284651398658752,0.2077715247869491,0.944949507713318,284.9486999511719,284.95001220703125,301.1357421875,293.9347839355469,299.07177734375,297.3518371582031,283.9491271972656,1.0,0.5227253437042236,0.8116800785064697,0.8116800785064697,1.0,1.0,-2.784982681274414,1.2638219594955444,1.5211607217788696,0.6309462189674377,0.9088419675827026,0.9088419675827026,0.0,122.48114013671876,122.0,61341.53515625,0.0,1809.0352783203125,1.0,278.1499938964844,282.11016845703125,296.9294128417969,300.8843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36297.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037977457046508,1.0,0.0,0.0,3.70180344581604,3.701828002929688,9.143657848653676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.6455078125,0.0,1593.8245849609375,1895.4371337890625,0.0,3438.958740234375,0.9171503186225892,1.0,0.0,3.0,1.0,0.0
17920020,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559936523437,0.9990000128746032,0.6514412760734558,0.4897019863128662,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559631347656,0.8786166310310364,0.3701843023300171,0.3516225516796112,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559631347656,0.851405143737793,0.3359842002391815,0.236240953207016,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559326171875,0.8333034515380859,0.3137886822223663,0.2988716661930084,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95587158203125,0.7305440902709961,0.2084219306707382,0.94766503572464,284.9559631347656,284.95001220703125,301.1867370605469,293.9384765625,299.1029968261719,297.3672180175781,283.9562683105469,1.0,0.5230466723442078,0.8094778656959534,0.8094778656959534,1.0,1.0,-2.7903103828430176,1.2660330533981323,1.5242772102355957,0.6318128705024719,0.9158244729042052,0.9158244729042052,0.0,121.75540161132812,125.0,61449.8046875,0.0,1813.77490234375,1.0,278.1499938964844,282.1117858886719,296.9361877441406,300.8945007324219,293.1499938964844,293.1499938964844,278.1499938964844,35866.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90337073802948,1.0,0.0,0.0,3.7071516513824463,3.7071762084960938,9.17009856493678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.3193359375,0.0,1596.6700439453125,1895.4371337890625,0.0,3434.98388671875,0.918045938014984,1.0,0.0,3.0,1.0,0.0
17920080,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559936523437,0.9990000128746032,0.6514412760734558,0.4897019863128662,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559631347656,0.8786166310310364,0.3701843023300171,0.3516225516796112,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559631347656,0.851405143737793,0.3359842002391815,0.236240953207016,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559326171875,0.8333034515380859,0.3137886822223663,0.2988716661930084,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95587158203125,0.7305440902709961,0.2084219306707382,0.94766503572464,284.9559631347656,284.95001220703125,301.1867370605469,293.9384765625,299.1029968261719,297.3672180175781,283.9562683105469,1.0,0.5230466723442078,0.8094778656959534,0.8094778656959534,1.0,1.0,-2.7903103828430176,1.2660330533981323,1.5242772102355957,0.6318128705024719,0.9158244729042052,0.9158244729042052,0.0,121.75540161132812,125.0,61449.8046875,0.0,1813.77490234375,1.0,278.1499938964844,282.1117858886719,296.9361877441406,300.8945007324219,293.1499938964844,293.1499938964844,278.1499938964844,35866.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90337073802948,1.0,0.0,0.0,3.7071516513824463,3.7071762084960938,9.17009856493678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.3193359375,0.0,1596.6700439453125,1895.4371337890625,0.0,3434.98388671875,0.918045938014984,1.0,0.0,3.0,1.0,0.0
17920140,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600830078125,0.9990000128746032,0.6561129689216614,0.48977130651474,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600524902344,0.8808302283287048,0.3730093240737915,0.3542833924293518,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600524902344,0.8523038029670715,0.3371313214302063,0.2370461672544479,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600524902344,0.8345141410827637,0.3153049349784851,0.3003087937831878,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96002197265625,0.7311894297599792,0.2090512663125991,0.9505194425582886,284.9600830078125,284.95001220703125,301.2359313964844,293.9408264160156,299.12908935546875,297.37432861328125,283.9602355957031,1.0,0.5245772004127502,0.807275652885437,0.807275652885437,1.0,1.0,-2.7997100353240967,1.2701951265335083,1.5295147895812988,0.6337538957595825,0.9242204427719116,0.9242204427719116,0.0,122.1135711669922,128.0,61680.7265625,0.0,1829.9913330078125,1.0,278.1499938964844,282.1090087890625,296.9427490234375,300.914306640625,293.1499938964844,293.1499938964844,278.1499938964844,35555.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038166403770448,1.0,0.0,0.0,3.72393012046814,3.723954677581787,9.253292887478892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.0888671875,0.0,1613.5914306640625,1895.4371337890625,0.0,3439.134521484375,0.9215803146362304,1.0,0.0,3.0,1.0,0.0
17920200,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600830078125,0.9990000128746032,0.6561129689216614,0.48977130651474,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600524902344,0.8808302283287048,0.3730093240737915,0.3542833924293518,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600524902344,0.8523038029670715,0.3371313214302063,0.2370461672544479,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600524902344,0.8345141410827637,0.3153049349784851,0.3003087937831878,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96002197265625,0.7311894297599792,0.2090512663125991,0.9505194425582886,284.9600830078125,284.95001220703125,301.2359313964844,293.9408264160156,299.12908935546875,297.37432861328125,283.9602355957031,1.0,0.5245772004127502,0.807275652885437,0.807275652885437,1.0,1.0,-2.7997100353240967,1.2701951265335083,1.5295147895812988,0.6337538957595825,0.9242204427719116,0.9242204427719116,0.0,122.1135711669922,128.0,61680.7265625,0.0,1829.9913330078125,1.0,278.1499938964844,282.1090087890625,296.9427490234375,300.914306640625,293.1499938964844,293.1499938964844,278.1499938964844,35555.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038166403770448,1.0,0.0,0.0,3.72393012046814,3.723954677581787,9.253292887478892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.0888671875,0.0,1613.5914306640625,1895.4371337890625,0.0,3439.134521484375,0.9215803146362304,1.0,0.0,3.0,1.0,0.0
17920260,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617614746094,0.9990000128746032,0.6596569418907166,0.4924283325672149,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617614746094,0.8814533352851868,0.3758016526699066,0.3569455444812774,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617614746094,0.8517276048660278,0.3382213711738586,0.2378345876932144,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617614746094,0.8343310952186584,0.3167659640312195,0.3017258644104004,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96173095703125,0.7306227087974548,0.2096199840307235,0.9532741904258728,284.9617614746094,284.95001220703125,301.2832336425781,293.9417419433594,299.1500244140625,297.3735656738281,283.9618530273437,1.0,0.5270299911499023,0.8047783374786377,0.8047783374786377,1.0,1.0,-2.812063455581665,1.2757145166397097,1.5363489389419556,0.6364200115203857,0.9328888654708862,0.9328888654708862,0.0,123.3364028930664,131.0,61981.5234375,0.0,1855.05126953125,1.0,278.1499938964844,282.1031188964844,296.94683837890625,300.9372863769531,293.1499938964844,293.1499938964844,278.1499938964844,35381.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049687385559082,1.0,0.0,0.0,3.747811079025269,3.747835874557495,9.372353702019608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.9384765625,0.0,1639.9857177734375,1895.4371337890625,0.0,3449.8544921875,0.9268102049827576,1.0,0.0,3.0,1.0,0.0
