time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920320,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617614746094,0.9990000128746032,0.6596569418907166,0.4924283325672149,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617614746094,0.8814533352851868,0.3758016526699066,0.3569455444812774,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617614746094,0.8517276048660278,0.3382213711738586,0.2378345876932144,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617614746094,0.8343310952186584,0.3167659640312195,0.3017258644104004,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96173095703125,0.7306227087974548,0.2096199840307235,0.9532741904258728,284.9617614746094,284.95001220703125,301.2832336425781,293.9417419433594,299.1500244140625,297.3735656738281,283.9618530273437,1.0,0.5270299911499023,0.8047783374786377,0.8047783374786377,1.0,1.0,-2.812063455581665,1.2757145166397097,1.5363489389419556,0.6364200115203857,0.9328888654708862,0.9328888654708862,0.0,123.3364028930664,131.0,61981.5234375,0.0,1855.05126953125,1.0,278.1499938964844,282.1031188964844,296.94683837890625,300.9372863769531,293.1499938964844,293.1499938964844,278.1499938964844,35381.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049687385559082,1.0,0.0,0.0,3.747811079025269,3.747835874557495,9.372353702019608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.9384765625,0.0,1639.9857177734375,1895.4371337890625,0.0,3449.8544921875,0.9268102049827576,1.0,0.0,3.0,1.0,0.0
17920380,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96240234375,0.9990000128746032,0.6623243689537048,0.4967221617698669,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96240234375,0.8810687065124512,0.3785629868507385,0.3595970571041107,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.96240234375,0.8502276539802551,0.3392625451087951,0.2386021912097931,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96240234375,0.8332668542861938,0.3181759417057037,0.3031134605407715,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96240234375,0.7292731404304504,0.2101236581802368,0.9558335542678832,284.96240234375,284.95001220703125,301.3284606933594,293.9410705566406,299.1671447753906,297.3674621582031,283.9624938964844,1.0,0.5300345420837402,0.8022809624671936,0.8022809624671936,1.0,1.0,-2.8260767459869385,1.282015323638916,1.5440614223480225,0.639518141746521,0.9414961338043212,0.9414961338043212,0.0,125.10906982421876,134.0,62309.04296875,0.0,1885.57666015625,1.0,278.1499938964844,282.09588623046875,296.9482727050781,300.9597473144531,293.1499938964844,293.1499938964844,278.1499938964844,35293.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065070748329164,1.0,0.0,0.0,3.774558782577514,3.77458381652832,9.506609330856008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.5419921875,0.0,1670.74560546875,1895.4371337890625,0.0,3464.16015625,0.9327531456947328,1.0,0.0,3.0,1.0,0.0
17920440,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96240234375,0.9990000128746032,0.6623243689537048,0.4967221617698669,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96240234375,0.8810687065124512,0.3785629868507385,0.3595970571041107,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.96240234375,0.8502276539802551,0.3392625451087951,0.2386021912097931,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96240234375,0.8332668542861938,0.3181759417057037,0.3031134605407715,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96240234375,0.7292731404304504,0.2101236581802368,0.9558335542678832,284.96240234375,284.95001220703125,301.3284606933594,293.9410705566406,299.1671447753906,297.3674621582031,283.9624938964844,1.0,0.5300345420837402,0.8022809624671936,0.8022809624671936,1.0,1.0,-2.8260767459869385,1.282015323638916,1.5440614223480225,0.639518141746521,0.9414961338043212,0.9414961338043212,0.0,125.10906982421876,134.0,62309.04296875,0.0,1885.57666015625,1.0,278.1499938964844,282.09588623046875,296.9482727050781,300.9597473144531,293.1499938964844,293.1499938964844,278.1499938964844,35293.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065070748329164,1.0,0.0,0.0,3.774558782577514,3.77458381652832,9.506609330856008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.5419921875,0.0,1670.74560546875,1895.4371337890625,0.0,3464.16015625,0.9327531456947328,1.0,0.0,3.0,1.0,0.0
17920500,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625549316406,0.9990000128746032,0.6633580923080444,0.499337762594223,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625549316406,0.8805930614471436,0.3799329400062561,0.360917866230011,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625549316406,0.8492215275764465,0.3397662043571472,0.2389779388904571,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625549316406,0.8324871063232422,0.3188624680042267,0.3037950098514557,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625549316406,0.7283740639686584,0.2103509157896042,0.9570285081863404,284.9625549316406,284.95001220703125,301.3502197265625,293.9400939941406,299.17449951171875,297.36285400390625,283.9626159667969,1.0,0.5316888689994812,0.801032304763794,0.801032304763794,1.0,1.0,-2.8335156440734863,1.2853676080703735,1.5481480360031128,0.641179621219635,0.9457701444625854,0.9457701444625854,0.0,126.1555404663086,134.0,62476.8984375,0.0,1902.4017333984373,1.0,278.1499938964844,282.0920715332031,296.9479675292969,300.9703063964844,293.1499938964844,293.1499938964844,278.1499938964844,35270.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073659181594848,1.0,0.0,0.0,3.788426399230957,3.788451671600342,9.576591537552304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.6640625,0.0,1687.0306396484375,1895.4371337890625,0.0,3472.142333984375,0.9358536601066588,1.0,0.0,3.0,1.0,0.0
17920560,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.9990000128746032,0.6642134785652161,0.502188503742218,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.8799791932106018,0.3812966346740722,0.3622353971004486,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.8480924963951111,0.3402599096298218,0.2393486201763153,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.831586480140686,0.3195376694202423,0.30446857213974,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.7273631691932678,0.2105631828308105,0.9581684470176696,284.9626159667969,284.95001220703125,301.3714294433594,293.9386901855469,299.1810607910156,297.357421875,283.9626770019531,1.0,0.5334169268608093,0.7995995283126831,0.7995995283126831,1.0,1.0,-2.8411521911621094,1.2887766361236572,1.552375555038452,0.6428583264350891,0.9500215649604796,0.9500215649604796,0.0,127.28436279296876,137.0,62644.97265625,0.0,1920.0216064453125,1.0,278.1499938964844,282.088134765625,296.94708251953125,300.9803161621094,293.1499938964844,293.1499938964844,278.1499938964844,35256.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082627296447754,1.0,0.0,0.0,3.802396774291992,3.802422285079956,9.647352499086992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.701171875,0.0,1703.6251220703125,1895.4371337890625,0.0,3480.473876953125,0.9389862418174744,1.0,0.0,3.0,1.0,0.0
17920620,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.9990000128746032,0.6654223799705505,0.5084434151649475,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.8784381151199341,0.3840076923370361,0.3648611903190613,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.8455613851547241,0.3412192761898041,0.2400750368833542,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.8295102715492249,0.3208560645580292,0.3057917654514313,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.7250803112983704,0.2109459340572357,0.9602888226509094,284.9626770019531,284.95001220703125,301.4119873046875,293.9344787597656,299.1922912597656,297.34454345703125,283.9627380371094,1.0,0.5370398163795471,0.796734094619751,0.796734094619751,1.0,1.0,-2.8568384647369385,1.295772910118103,1.561065435409546,0.6463139653205872,0.9585068821907043,0.9585068821907043,0.0,129.7415771484375,140.0,62979.10546875,0.0,1957.1627197265625,1.0,278.1499938964844,282.0802917480469,296.94354248046875,300.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,35248.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101338386535645,1.0,0.0,0.0,3.830310583114624,3.830336332321167,9.789516752789496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.212890625,0.0,1737.274169921875,1895.4371337890625,0.0,3497.845947265625,0.9452627301216124,1.0,0.0,3.0,1.0,0.0
17920680,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.9990000128746032,0.6654223799705505,0.5084434151649475,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.8784381151199341,0.3840076923370361,0.3648611903190613,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.8455613851547241,0.3412192761898041,0.2400750368833542,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.8295102715492249,0.3208560645580292,0.3057917654514313,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.7250803112983704,0.2109459340572357,0.9602888226509094,284.9626770019531,284.95001220703125,301.4119873046875,293.9344787597656,299.1922912597656,297.34454345703125,283.9627380371094,1.0,0.5370398163795471,0.796734094619751,0.796734094619751,1.0,1.0,-2.8568384647369385,1.295772910118103,1.561065435409546,0.6463139653205872,0.9585068821907043,0.9585068821907043,0.0,129.7415771484375,140.0,62979.10546875,0.0,1957.1627197265625,1.0,278.1499938964844,282.0802917480469,296.94354248046875,300.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,35248.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101338386535645,1.0,0.0,0.0,3.830310583114624,3.830336332321167,9.789516752789496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.212890625,0.0,1737.274169921875,1895.4371337890625,0.0,3497.845947265625,0.9452627301216124,1.0,0.0,3.0,1.0,0.0
17920740,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.96270751953125,0.9990000128746032,0.6658076643943787,0.5119115710258484,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.96270751953125,0.8775216341018677,0.3854101598262787,0.3662222027778625,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96270751953125,0.8441477417945862,0.3417046964168548,0.2404453158378601,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96270751953125,0.828328549861908,0.3215261399745941,0.306467741727829,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96270751953125,0.7237921357154846,0.2111255675554275,0.9613149166107178,284.96270751953125,284.95001220703125,301.4320983886719,293.9315490722656,299.1972351074219,297.3370666503906,283.9627685546875,1.0,0.5389861464500427,0.795244038105011,0.795244038105011,1.0,1.0,-2.865133762359619,1.299468755722046,1.5656650066375732,0.6481441855430603,0.962939441204071,0.962939441204071,0.0,131.1007080078125,140.0,63151.08203125,0.0,1977.2467041015625,1.0,278.1499938964844,282.0762634277344,296.9408264160156,301.0068664550781,293.1499938964844,293.1499938964844,278.1499938964844,35249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111359119415284,1.0,0.0,0.0,3.844701766967773,3.844727516174317,9.863217655947665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.419921875,0.0,1754.849853515625,1895.4371337890625,0.0,3507.142333984375,0.948505163192749,1.0,0.0,3.0,1.0,0.0
17920800,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627380371094,0.9990000128746032,0.6660335063934326,0.5152034163475037,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627380371094,0.8766318559646606,0.3867011070251465,0.367476224899292,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627380371094,0.8428077697753906,0.3421457707881927,0.2407830655574798,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627380371094,0.8271981477737427,0.3221364915370941,0.3070851862430572,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627380371094,0.7225610017776489,0.2112816721200943,0.9622229933738708,284.9627380371094,284.95001220703125,301.45001220703125,293.9283447265625,299.2013244628906,297.3298034667969,283.9627990722656,1.0,0.5408073663711548,0.7938686013221741,0.7938686013221741,1.0,1.0,-2.87283706665039,1.3028969764709473,1.5699400901794434,0.6498435139656067,0.9670470952987672,0.9670470952987672,0.0,132.39198303222656,143.0,63308.20703125,0.0,1996.135498046875,1.0,278.1499938964844,282.0726013183594,296.9378356933594,301.0140686035156,293.1499938964844,293.1499938964844,278.1499938964844,35253.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120757579803468,1.0,0.0,0.0,3.857872486114502,3.857898473739624,9.930910209732249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.7080078125,0.0,1771.0634765625,1895.4371337890625,0.0,3515.857421875,0.9514750838279724,1.0,0.0,3.0,1.0,0.0
17920860,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.9990000128746032,0.6661005020141602,0.5222783088684082,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.8746839165687561,0.3893810212612152,0.3700824379920959,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.8399442434310913,0.3430432677268982,0.2414740473031997,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.8247536420822144,0.3233835399150848,0.3083512485027313,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.7198919057846069,0.2115794271230697,0.9640019536018372,284.9629211425781,284.95001220703125,301.4852294921875,293.9201965332031,299.2084045410156,297.3139953613281,283.9629821777344,1.0,0.5446575284004211,0.790873110294342,0.790873110294342,1.0,1.0,-2.888962984085083,1.3100314140319824,1.578931450843811,0.6533733010292053,0.9757352471351624,0.9757352471351624,0.0,135.17605590820312,146.0,63632.15234375,0.0,2036.376708984375,1.0,278.1499938964844,282.0651550292969,296.92999267578125,301.0272216796875,293.1499938964844,293.1499938964844,278.1499938964844,35264.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140709042549132,1.0,0.0,0.0,3.884943962097168,3.884970188140869,1.0070772304970887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.181640625,0.0,1804.7449951171875,1895.4371337890625,0.0,3534.343994140625,0.9575857520103456,1.0,0.0,3.0,1.0,0.0
17920920,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.9990000128746032,0.6661005020141602,0.5222783088684082,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.8746839165687561,0.3893810212612152,0.3700824379920959,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.8399442434310913,0.3430432677268982,0.2414740473031997,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.8247536420822144,0.3233835399150848,0.3083512485027313,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.7198919057846069,0.2115794271230697,0.9640019536018372,284.9629211425781,284.95001220703125,301.4852294921875,293.9201965332031,299.2084045410156,297.3139953613281,283.9629821777344,1.0,0.5446575284004211,0.790873110294342,0.790873110294342,1.0,1.0,-2.888962984085083,1.3100314140319824,1.578931450843811,0.6533733010292053,0.9757352471351624,0.9757352471351624,0.0,135.17605590820312,146.0,63632.15234375,0.0,2036.376708984375,1.0,278.1499938964844,282.0651550292969,296.92999267578125,301.0272216796875,293.1499938964844,293.1499938964844,278.1499938964844,35264.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140709042549132,1.0,0.0,0.0,3.884943962097168,3.884970188140869,1.0070772304970887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.181640625,0.0,1804.7449951171875,1895.4371337890625,0.0,3534.343994140625,0.9575857520103456,1.0,0.0,3.0,1.0,0.0
17920980,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632568359375,0.9990000128746032,0.6656250357627869,0.5295460224151611,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632568359375,0.8726720809936523,0.3920505940914154,0.3726814985275268,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632568359375,0.8370389342308044,0.3439137637615204,0.2421484440565109,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632568359375,0.8222386240959167,0.3245998024940491,0.309591144323349,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632568359375,0.7171216011047363,0.2118460834026336,0.9656501412391664,284.9632568359375,284.95001220703125,301.51763916015625,293.91015625,299.2140197753906,297.2977905273437,283.9633483886719,1.0,0.5485514402389526,0.7878775596618652,0.7878775596618652,1.0,1.0,-2.905103921890259,1.317145824432373,1.5879579782485962,0.656899631023407,0.9847608208656312,0.9847608208656312,0.0,138.05538940429688,149.0,63954.86328125,0.0,2077.52734375,1.0,278.1499938964844,282.05816650390625,296.9201965332031,301.0382080078125,293.1499938964844,293.1499938964844,278.1499938964844,35274.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161061644554138,1.0,0.0,0.0,3.911614179611206,3.9116406440734863,1.020951913233148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.154296875,0.0,1838.3560791015625,1895.4371337890625,0.0,3553.181396484375,0.9636107087135316,1.0,0.0,3.0,1.0,0.0
17921040,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632568359375,0.9990000128746032,0.6656250357627869,0.5295460224151611,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632568359375,0.8726720809936523,0.3920505940914154,0.3726814985275268,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632568359375,0.8370389342308044,0.3439137637615204,0.2421484440565109,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632568359375,0.8222386240959167,0.3245998024940491,0.309591144323349,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632568359375,0.7171216011047363,0.2118460834026336,0.9656501412391664,284.9632568359375,284.95001220703125,301.51763916015625,293.91015625,299.2140197753906,297.2977905273437,283.9633483886719,1.0,0.5485514402389526,0.7878775596618652,0.7878775596618652,1.0,1.0,-2.905103921890259,1.317145824432373,1.5879579782485962,0.656899631023407,0.9847608208656312,0.9847608208656312,0.0,138.05538940429688,149.0,63954.86328125,0.0,2077.52734375,1.0,278.1499938964844,282.05816650390625,296.9201965332031,301.0382080078125,293.1499938964844,293.1499938964844,278.1499938964844,35274.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161061644554138,1.0,0.0,0.0,3.911614179611206,3.9116406440734863,1.020951913233148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.154296875,0.0,1838.3560791015625,1895.4371337890625,0.0,3553.181396484375,0.9636107087135316,1.0,0.0,3.0,1.0,0.0
17921100,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635925292969,0.9990000128746032,0.6651840806007385,0.5332223176956177,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96356201171875,0.8716606497764587,0.393382728099823,0.3739790916442871,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96356201171875,0.8355863094329834,0.3443398475646972,0.2424798756837844,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96356201171875,0.8209689855575562,0.3251976668834686,0.3102021217346191,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96356201171875,0.7157093286514282,0.2119703292846679,0.9664350748062134,284.96356201171875,284.95001220703125,301.53289794921875,293.90447998046875,299.2164611816406,297.28985595703125,283.9636535644531,1.0,0.5505057573318481,0.7863798141479492,0.7863798141479492,1.0,1.0,-2.913156509399414,1.320684552192688,1.592471957206726,0.6586549878120422,0.9894953966140748,0.9894953966140748,0.0,139.5211639404297,149.0,64118.38671875,0.0,2098.36083984375,1.0,278.1499938964844,282.05487060546875,296.9146423339844,301.0430908203125,293.1499938964844,293.1499938964844,278.1499938964844,35277.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171422123908995,1.0,0.0,0.0,3.9248902797698975,3.924916982650757,1.027893972604943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.7998046875,0.0,1855.229736328125,1895.4371337890625,0.0,3562.761962890625,0.9666104912757874,1.0,0.0,3.0,1.0,0.0
17921160,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639892578125,0.9990000128746032,0.6646038889884949,0.5369137525558472,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639892578125,0.8706534504890442,0.3947135806083679,0.3752757906913757,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639892578125,0.8341400623321533,0.3447604179382324,0.2428077161312103,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639892578125,0.8196971416473389,0.3257893323898315,0.3108075857162475,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.7142831683158875,0.2120897769927978,0.9671988487243652,284.9639892578125,284.95001220703125,301.5474853515625,293.8984069824219,299.2187194824219,297.2821960449219,283.9640808105469,1.0,0.5524616241455078,0.7848494648933411,0.7848494648933411,1.0,1.0,-2.9211912155151367,1.3242008686065674,1.5969903469085691,0.6603960394859314,0.9944217801094056,0.9944217801094056,0.0,141.0001678466797,152.0,64284.2265625,0.0,2119.33447265625,1.0,278.1499938964844,282.0517272949219,296.9087219238281,301.0477294921875,293.1499938964844,293.1499938964844,278.1499938964844,35277.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181931614875792,1.0,0.0,0.0,3.938188791275024,3.938215494155884,1.0348712748964315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.6875,0.0,1872.2222900390625,1895.4371337890625,0.0,3572.474609375,0.9696148633956908,1.0,0.0,3.0,1.0,0.0
17921220,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96759033203125,0.9990000128746032,0.6627988219261169,0.5442783832550049,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9675598144531,0.8686901330947876,0.3973813354969024,0.3778721988201141,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.967529296875,0.8312982320785522,0.3455930352210998,0.2434557527303695,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.967529296875,0.8171766400337219,0.3269609808921814,0.3120055496692657,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96746826171875,0.7114341259002686,0.2123484015464782,0.9687688946723938,284.9675598144531,284.95001220703125,301.574951171875,293.88507080078125,299.22332763671875,297.2685546875,283.9678649902344,1.0,0.5563760995864868,0.7817887663841248,0.7817887663841248,1.0,1.0,-2.937270402908325,1.331216812133789,1.6060537099838257,0.66386878490448,1.0,1.0,0.0,143.97998046875,140.0,64612.4453125,0.0,2161.72412109375,1.0,278.1499938964844,282.0486755371094,296.8956298828125,301.05548095703125,293.1499938964844,293.1499938964844,278.1499938964844,35387.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203215837478638,1.0,0.0,0.0,3.9610595703125,3.9610865116119385,1.0469260587342433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.1533203125,0.0,1902.5806884765625,1895.4371337890625,0.0,3592.1259765625,0.9748193621635436,1.0,0.0,3.0,1.0,0.0
17921280,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96759033203125,0.9990000128746032,0.6627988219261169,0.5442783832550049,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9675598144531,0.8686901330947876,0.3973813354969024,0.3778721988201141,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.967529296875,0.8312982320785522,0.3455930352210998,0.2434557527303695,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.967529296875,0.8171766400337219,0.3269609808921814,0.3120055496692657,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96746826171875,0.7114341259002686,0.2123484015464782,0.9687688946723938,284.9675598144531,284.95001220703125,301.574951171875,293.88507080078125,299.22332763671875,297.2685546875,283.9678649902344,1.0,0.5563760995864868,0.7817887663841248,0.7817887663841248,1.0,1.0,-2.937270402908325,1.331216812133789,1.6060537099838257,0.66386878490448,1.0,1.0,0.0,143.97998046875,140.0,64612.4453125,0.0,2161.72412109375,1.0,278.1499938964844,282.0486755371094,296.8956298828125,301.05548095703125,293.1499938964844,293.1499938964844,278.1499938964844,35387.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203215837478638,1.0,0.0,0.0,3.9610595703125,3.9610865116119385,1.0469260587342433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.1533203125,0.0,1902.5806884765625,1895.4371337890625,0.0,3592.1259765625,0.9748193621635436,1.0,0.0,3.0,1.0,0.0
17921340,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601135253906,0.9990000128746032,0.6620900630950928,0.5393481254577637,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.960205078125,0.8732244968414307,0.4000077247619629,0.3802929520606994,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96026611328125,0.8341994285583496,0.3463713526725769,0.2439642697572708,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9602966308594,0.8203505873680115,0.3280758559703827,0.3130113482475281,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96051025390625,0.7137923240661621,0.2125788927078247,0.9695574641227722,284.960205078125,284.95001220703125,301.60015869140625,293.870361328125,299.2299499511719,297.26171875,283.95947265625,1.0,0.554927408695221,0.7787280678749084,0.7787280678749084,1.0,1.0,-2.937042236328125,1.3303217887878418,1.6067204475402832,0.6633606553077698,1.0,1.0,0.0,142.40365600585938,128.0,64657.8046875,0.0,2153.4248046875,1.0,278.1499938964844,282.0382385253906,296.8794250488281,301.0498046875,293.1499938964844,293.1499938964844,278.1499938964844,35623.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221871495246888,1.0,0.0,0.0,3.975520610809326,3.975547790527344,1.0545842314968468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.4404296875,0.0,1923.30908203125,1895.4371337890625,0.0,3609.3291015625,0.9782196879386902,1.0,0.0,3.0,1.0,0.0
17921400,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601135253906,0.9990000128746032,0.6620900630950928,0.5393481254577637,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.960205078125,0.8732244968414307,0.4000077247619629,0.3802929520606994,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96026611328125,0.8341994285583496,0.3463713526725769,0.2439642697572708,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9602966308594,0.8203505873680115,0.3280758559703827,0.3130113482475281,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96051025390625,0.7137923240661621,0.2125788927078247,0.9695574641227722,284.960205078125,284.95001220703125,301.60015869140625,293.870361328125,299.2299499511719,297.26171875,283.95947265625,1.0,0.554927408695221,0.7787280678749084,0.7787280678749084,1.0,1.0,-2.937042236328125,1.3303217887878418,1.6067204475402832,0.6633606553077698,1.0,1.0,0.0,142.40365600585938,128.0,64657.8046875,0.0,2153.4248046875,1.0,278.1499938964844,282.0382385253906,296.8794250488281,301.0498046875,293.1499938964844,293.1499938964844,278.1499938964844,35623.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221871495246888,1.0,0.0,0.0,3.975520610809326,3.975547790527344,1.0545842314968468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.4404296875,0.0,1923.30908203125,1895.4371337890625,0.0,3609.3291015625,0.9782196879386902,1.0,0.0,3.0,1.0,0.0
17921460,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393920898437,0.9990000128746032,0.6653051972389221,0.524833083152771,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395446777344,0.8831056952476501,0.4025624096393585,0.3825296461582184,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.8417651057243347,0.347064197063446,0.244326114654541,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93963623046875,0.8280161619186401,0.3291108906269073,0.3138220906257629,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.7200912237167358,0.2127612680196762,0.9695672988891602,284.93951416015625,284.95001220703125,301.6233215332031,293.8544006347656,299.240478515625,297.26470947265625,283.9385986328125,1.0,0.5498837232589722,0.7758273482322693,0.7758273482322693,1.0,1.0,-2.9237160682678223,1.3231852054595947,1.6005308628082275,0.6593607068061829,0.988229274749756,0.988229274749756,0.0,137.3201446533203,131.0,64354.50390625,0.0,2105.26806640625,1.0,278.1499938964844,282.02008056640625,296.8580627441406,301.0155334472656,293.1499938964844,293.1499938964844,278.1499938964844,36055.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228250980377196,1.0,0.0,0.0,3.975349187850952,3.975376605987549,1.0544933957135072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.2255859375,0.0,1926.6064453125,1895.4371337890625,0.0,3615.20703125,0.9783656001091005,1.0,0.0,3.0,1.0,0.0
17921520,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393920898437,0.9990000128746032,0.6653051972389221,0.524833083152771,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395446777344,0.8831056952476501,0.4025624096393585,0.3825296461582184,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.8417651057243347,0.347064197063446,0.244326114654541,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93963623046875,0.8280161619186401,0.3291108906269073,0.3138220906257629,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.7200912237167358,0.2127612680196762,0.9695672988891602,284.93951416015625,284.95001220703125,301.6233215332031,293.8544006347656,299.240478515625,297.26470947265625,283.9385986328125,1.0,0.5498837232589722,0.7758273482322693,0.7758273482322693,1.0,1.0,-2.9237160682678223,1.3231852054595947,1.6005308628082275,0.6593607068061829,0.988229274749756,0.988229274749756,0.0,137.3201446533203,131.0,64354.50390625,0.0,2105.26806640625,1.0,278.1499938964844,282.02008056640625,296.8580627441406,301.0155334472656,293.1499938964844,293.1499938964844,278.1499938964844,36055.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228250980377196,1.0,0.0,0.0,3.975349187850952,3.975376605987549,1.0544933957135072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.2255859375,0.0,1926.6064453125,1895.4371337890625,0.0,3615.20703125,0.9783656001091005,1.0,0.0,3.0,1.0,0.0
17921580,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93609619140625,0.9990000128746032,0.6703303456306458,0.5173839330673218,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9360656738281,0.8892786502838135,0.4051524102687835,0.3848571479320526,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93603515625,0.8460702300071716,0.3478021025657654,0.2447576522827148,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93603515625,0.8324477076530457,0.3301863670349121,0.3147264420986175,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359741210937,0.7234208583831787,0.2129589766263961,0.969989776611328,284.9360656738281,284.95001220703125,301.6446533203125,293.8373718261719,299.25457763671875,297.27496337890625,283.9363098144531,1.0,0.5481508374214172,0.7729265689849854,0.7729265689849854,1.0,1.0,-2.91965651512146,1.3205407857894895,1.5991158485412598,0.6574720740318298,0.9766783714294434,0.9766783714294434,0.0,134.85528564453125,134.0,64057.91796875,0.0,2086.134033203125,1.0,278.1499938964844,282.01806640625,296.8358764648437,300.97149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36442.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224594235420228,1.0,0.0,0.0,3.957821369171143,3.95784854888916,1.045215071826533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.36328125,0.0,1906.9478759765625,1895.4371337890625,0.0,3611.838134765625,0.974723219871521,1.0,0.0,3.0,1.0,0.0
17921640,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93609619140625,0.9990000128746032,0.6703303456306458,0.5173839330673218,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9360656738281,0.8892786502838135,0.4051524102687835,0.3848571479320526,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93603515625,0.8460702300071716,0.3478021025657654,0.2447576522827148,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93603515625,0.8324477076530457,0.3301863670349121,0.3147264420986175,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359741210937,0.7234208583831787,0.2129589766263961,0.969989776611328,284.9360656738281,284.95001220703125,301.6446533203125,293.8373718261719,299.25457763671875,297.27496337890625,283.9363098144531,1.0,0.5481508374214172,0.7729265689849854,0.7729265689849854,1.0,1.0,-2.91965651512146,1.3205407857894895,1.5991158485412598,0.6574720740318298,0.9766783714294434,0.9766783714294434,0.0,134.85528564453125,134.0,64057.91796875,0.0,2086.134033203125,1.0,278.1499938964844,282.01806640625,296.8358764648437,300.97149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36442.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224594235420228,1.0,0.0,0.0,3.957821369171143,3.95784854888916,1.045215071826533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.36328125,0.0,1906.9478759765625,1895.4371337890625,0.0,3611.838134765625,0.974723219871521,1.0,0.0,3.0,1.0,0.0
17921700,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9990000128746032,0.6725910902023315,0.5158601999282837,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393005371094,0.8911452889442444,0.4064790308475494,0.3860770165920257,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393005371094,0.8471559882164001,0.3482054769992828,0.2450181096792221,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.8336313962936401,0.3307526707649231,0.3152340948581695,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391784667969,0.7241764068603516,0.2130718976259231,0.9703860878944396,284.9393310546875,284.95001220703125,301.6546936035156,293.8284912109375,299.2613830566406,297.280029296875,283.9396057128906,1.0,0.548069417476654,0.7714762091636658,0.7714762091636658,1.0,1.0,-2.920686960220337,1.32066810131073,1.6000187397003174,0.6573708057403564,0.975074052810669,0.975074052810669,0.0,134.4278564453125,134.0,63972.890625,0.0,2085.7490234375,1.0,278.1499938964844,282.0201721191406,296.8264465332031,300.95477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36413.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222037196159364,1.0,0.0,0.0,3.950352191925049,3.9503793716430655,1.0412736628495622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.1923828125,0.0,1897.0543212890625,1895.4371337890625,0.0,3609.48193359375,0.9730414152145386,1.0,0.0,3.0,1.0,0.0
17921760,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9432067871094,0.9990000128746032,0.6745499968528748,0.515128493309021,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94317626953125,0.8925628662109375,0.4078173637390136,0.3873190581798553,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9431457519531,0.8478468656539917,0.3486183285713196,0.2452941983938217,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.943115234375,0.8344348669052124,0.3313265740871429,0.3157607018947601,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9430236816406,0.724608302116394,0.2131956964731216,0.9708731174468994,284.94317626953125,284.95001220703125,301.664306640625,293.81939697265625,299.2675476074219,297.2840270996094,283.94354248046875,1.0,0.5483073592185974,0.7702579498291016,0.7702579498291016,1.0,1.0,-2.92284893989563,1.321389079093933,1.6014598608016968,0.6576154232025146,0.9750513434410096,0.9750513434410096,0.0,134.28713989257812,137.0,63922.50390625,0.0,2088.70166015625,1.0,278.1499938964844,282.02252197265625,296.8176574707031,300.9410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36336.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220484495162964,1.0,0.0,0.0,3.944827079772949,3.944854021072388,1.0383629387433755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.69921875,0.0,1889.3040771484373,1895.4371337890625,0.0,3608.051025390625,0.9717643857002258,1.0,0.0,3.0,1.0,0.0
17921820,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508361816406,0.9990000128746032,0.677549421787262,0.5156722664833069,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.8942387700080872,0.4105142951011657,0.3898517489433288,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.8482041358947754,0.3494530618190765,0.2458759695291519,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.8350576162338257,0.3324808478355407,0.3168503046035766,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.7246449589729309,0.2134592980146408,0.97205650806427,284.9508056640625,284.95001220703125,301.6824951171875,293.8006896972656,299.2772827148437,297.2880249023437,283.9511413574219,1.0,0.5495774745941162,0.7678213715553284,0.7678213715553284,1.0,1.0,-2.9299747943878174,1.3241736888885498,1.6058011054992676,0.6588103771209717,0.9787424206733704,0.9787424206733704,0.0,134.72630310058594,140.0,63920.1171875,0.0,2102.96826171875,1.0,278.1499938964844,282.02618408203125,296.8010559082031,300.9215393066406,293.1499938964844,293.1499938964844,278.1499938964844,36099.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221524000167848,1.0,0.0,0.0,3.941089868545532,3.94111680984497,1.036396497511305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.8359375,0.0,1882.582763671875,1895.4371337890625,0.0,3609.008544921875,0.9707952737808228,1.0,0.0,3.0,1.0,0.0
17921880,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508361816406,0.9990000128746032,0.677549421787262,0.5156722664833069,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.8942387700080872,0.4105142951011657,0.3898517489433288,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.8482041358947754,0.3494530618190765,0.2458759695291519,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.8350576162338257,0.3324808478355407,0.3168503046035766,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.7246449589729309,0.2134592980146408,0.97205650806427,284.9508056640625,284.95001220703125,301.6824951171875,293.8006896972656,299.2772827148437,297.2880249023437,283.9511413574219,1.0,0.5495774745941162,0.7678213715553284,0.7678213715553284,1.0,1.0,-2.9299747943878174,1.3241736888885498,1.6058011054992676,0.6588103771209717,0.9787424206733704,0.9787424206733704,0.0,134.72630310058594,140.0,63920.1171875,0.0,2102.96826171875,1.0,278.1499938964844,282.02618408203125,296.8010559082031,300.9215393066406,293.1499938964844,293.1499938964844,278.1499938964844,36099.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221524000167848,1.0,0.0,0.0,3.941089868545532,3.94111680984497,1.036396497511305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.8359375,0.0,1882.582763671875,1895.4371337890625,0.0,3609.008544921875,0.9707952737808228,1.0,0.0,3.0,1.0,0.0
17921940,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9545593261719,0.9990000128746032,0.6787577867507935,0.5171349048614502,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9545288085937,0.8945799469947815,0.4121361970901489,0.3913919627666473,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544982910156,0.847830057144165,0.349948525428772,0.2462343424558639,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544982910156,0.8348661065101624,0.3331674933433532,0.3175156712532043,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.7241905331611633,0.2136160731315612,0.9728450179100036,284.9545288085937,284.95001220703125,301.6927795410156,293.7891845703125,299.28125,297.2874755859375,283.9548034667969,1.0,0.5507768392562866,0.7663593888282776,0.7663593888282776,1.0,1.0,-2.9357619285583496,1.326565146446228,1.6091967821121216,0.6598917245864868,0.982705533504486,0.982705533504486,0.0,135.39547729492188,140.0,63975.7109375,0.0,2116.162841796875,1.0,278.1499938964844,282.0270690917969,296.79119873046875,300.9140625,293.1499938964844,293.1499938964844,278.1499938964844,35948.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225186705589294,1.0,0.0,0.0,3.94374942779541,3.9437763690948486,1.0377957551099826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.8916015625,0.0,1884.77880859375,1895.4371337890625,0.0,3612.3837890625,0.9713048934936525,1.0,0.0,3.0,1.0,0.0
17922000,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566650390625,0.9990000128746032,0.6793966293334961,0.5183960199356079,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566345214844,0.8946390151977539,0.413216233253479,0.3924219012260437,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566345214844,0.8474323153495789,0.3502747118473053,0.2464735656976699,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95660400390625,0.8345955014228821,0.3336211740970611,0.3179596960544586,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95654296875,0.7237656712532043,0.213717371225357,0.973377525806427,284.9566345214844,284.95001220703125,301.6993713378906,293.7814025878906,299.2833557128906,297.2862548828125,283.9569091796875,1.0,0.5516826510429382,0.7653847336769104,0.7653847336769104,1.0,1.0,-2.9399750232696533,1.3283264636993408,1.6116485595703125,0.6606988906860352,0.985692024230957,0.985692024230957,0.0,135.9440460205078,143.0,64026.69140625,0.0,2126.107177734375,1.0,278.1499938964844,282.0271911621094,296.7845458984375,300.9100646972656,293.1499938964844,293.1499938964844,278.1499938964844,35854.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92285418510437,1.0,0.0,0.0,3.946833610534668,3.9468605518341056,1.0394195442131604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.0107421875,0.0,1887.990234375,1895.4371337890625,0.0,3615.474853515625,0.9719421863555908,1.0,0.0,3.0,1.0,0.0
17922060,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9602966308594,0.9990000128746032,0.6802287697792053,0.5227054953575134,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9602966308594,0.894108772277832,0.41590416431427,0.3950017094612121,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96026611328125,0.845841109752655,0.3510635197162628,0.247065320611,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.96026611328125,0.8333418965339661,0.3347290754318237,0.3190613389015198,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9602355957031,0.7222024202346802,0.2139468193054199,0.9746840000152588,284.9602966308594,284.95001220703125,301.71514892578125,293.7616271972656,299.2862243652344,297.2796936035156,283.9604797363281,1.0,0.5543659329414368,0.7625436782836914,0.7625436782836914,1.0,1.0,-2.951859712600708,1.3332525491714478,1.6186071634292605,0.6629628539085388,0.9942561984062196,0.9942561984062196,0.0,137.73219299316406,146.0,64208.01953125,0.0,2155.5078125,1.0,278.1499938964844,282.0256042480469,296.7672424316406,300.9032592773437,293.1499938964844,293.1499938964844,278.1499938964844,35667.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240670800209044,1.0,0.0,0.0,3.95978569984436,3.959812641143799,1.046252805281256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.4541015625,0.0,1903.2083740234373,1895.4371337890625,0.0,3626.643310546875,0.9747472405433656,1.0,0.0,3.0,1.0,0.0
17922120,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9602966308594,0.9990000128746032,0.6802287697792053,0.5227054953575134,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9602966308594,0.894108772277832,0.41590416431427,0.3950017094612121,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96026611328125,0.845841109752655,0.3510635197162628,0.247065320611,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.96026611328125,0.8333418965339661,0.3347290754318237,0.3190613389015198,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9602355957031,0.7222024202346802,0.2139468193054199,0.9746840000152588,284.9602966308594,284.95001220703125,301.71514892578125,293.7616271972656,299.2862243652344,297.2796936035156,283.9604797363281,1.0,0.5543659329414368,0.7625436782836914,0.7625436782836914,1.0,1.0,-2.951859712600708,1.3332525491714478,1.6186071634292605,0.6629628539085388,0.9942561984062196,0.9942561984062196,0.0,137.73219299316406,146.0,64208.01953125,0.0,2155.5078125,1.0,278.1499938964844,282.0256042480469,296.7672424316406,300.9032592773437,293.1499938964844,293.1499938964844,278.1499938964844,35667.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240670800209044,1.0,0.0,0.0,3.95978569984436,3.959812641143799,1.046252805281256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.4541015625,0.0,1903.2083740234373,1895.4371337890625,0.0,3626.643310546875,0.9747472405433656,1.0,0.0,3.0,1.0,0.0
