time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922180,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639892578125,0.9990000128746032,0.6801365613937378,0.5280741453170776,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.8929693698883057,0.4185770750045776,0.3975796699523926,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.8437219858169556,0.3518193960189819,0.2476432770490646,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.8315714597702026,0.3358033001422882,0.3201440274715423,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7201771140098572,0.2141501456499099,0.9759237766265868,284.9639587402344,284.95001220703125,301.7300109863281,293.7416076660156,299.2870178222656,297.2702331542969,283.9642333984375,1.0,0.5574230551719666,0.7597026228904724,0.7597026228904724,1.0,1.0,-2.9648988246917725,1.33869206905365,1.6262067556381226,0.6655475497245789,1.0,1.0,0.0,139.9126434326172,149.0,64429.32421875,0.0,2189.11669921875,1.0,278.1499938964844,282.0241394042969,296.7489624023437,300.8983459472656,293.1499938964844,293.1499938964844,278.1499938964844,35627.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256219863891602,1.0,0.0,0.0,3.9747660160064697,3.9747931957244873,1.054183940141229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.138671875,0.0,1922.357666015625,1895.4371337890625,0.0,3640.9482421875,0.9780746698379515,1.0,0.0,3.0,1.0,0.0
17922240,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639892578125,0.9990000128746032,0.6801365613937378,0.5280741453170776,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.8929693698883057,0.4185770750045776,0.3975796699523926,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.8437219858169556,0.3518193960189819,0.2476432770490646,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.8315714597702026,0.3358033001422882,0.3201440274715423,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7201771140098572,0.2141501456499099,0.9759237766265868,284.9639587402344,284.95001220703125,301.7300109863281,293.7416076660156,299.2870178222656,297.2702331542969,283.9642333984375,1.0,0.5574230551719666,0.7597026228904724,0.7597026228904724,1.0,1.0,-2.9648988246917725,1.33869206905365,1.6262067556381226,0.6655475497245789,1.0,1.0,0.0,139.9126434326172,149.0,64429.32421875,0.0,2189.11669921875,1.0,278.1499938964844,282.0241394042969,296.7489624023437,300.8983459472656,293.1499938964844,293.1499938964844,278.1499938964844,35627.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256219863891602,1.0,0.0,0.0,3.9747660160064697,3.9747931957244873,1.054183940141229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.138671875,0.0,1922.357666015625,1895.4371337890625,0.0,3640.9482421875,0.9780746698379515,1.0,0.0,3.0,1.0,0.0
17922300,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679870605469,0.9990000128746032,0.6797276735305786,0.5309884548187256,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96795654296875,0.8922773599624634,0.4199171960353851,0.398872047662735,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679260253906,0.8425605893135071,0.3521948754787445,0.2479306310415268,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9678955078125,0.8305831551551819,0.3363362848758697,0.3206820785999298,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9677734375,0.7190759778022766,0.2142614275217056,0.9765735864639282,284.96795654296875,284.95001220703125,301.73712158203125,293.73150634765625,299.287109375,297.2651672363281,283.9683837890625,1.0,0.5590430498123169,0.7582820653915405,0.7582820653915405,1.0,1.0,-2.9717278480529785,1.3415454626083374,1.6301823854446411,0.6669327616691589,1.0,1.0,0.0,141.0960235595703,149.0,64539.078125,0.0,2207.03759765625,1.0,278.1499938964844,282.0257263183594,296.73944091796875,300.8955383300781,293.1499938964844,293.1499938964844,278.1499938964844,35699.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92645525932312,1.0,0.0,0.0,3.979658126831055,3.979685306549072,1.0567805475147909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.4423828125,0.0,1929.333984375,1895.4371337890625,0.0,3648.60791015625,0.9792083501815796,1.0,0.0,3.0,1.0,0.0
17922360,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9735412597656,0.9990000128746032,0.6790578961372375,0.5340363383293152,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9734802246094,0.891521692276001,0.4212657809257507,0.4001725018024444,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.97344970703125,0.8413477540016174,0.3525743782520294,0.248220682144165,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9734191894531,0.8295404314994812,0.3368705809116363,0.321221649646759,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732666015625,0.7179298400878906,0.2143806964159011,0.977269172668457,284.9735107421875,284.95001220703125,301.7441101074219,293.721435546875,299.2872314453125,297.2604064941406,283.9740295410156,1.0,0.5607246160507202,0.7567275762557983,0.7567275762557983,1.0,1.0,-2.978789091110229,1.3444632291793823,1.6343259811401367,0.6683498024940491,1.0,1.0,0.0,142.33737182617188,152.0,64649.79296875,0.0,2225.736083984375,1.0,278.1499938964844,282.0287780761719,296.72967529296875,300.892578125,293.1499938964844,293.1499938964844,278.1499938964844,35761.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927310585975647,1.0,0.0,0.0,3.9832165241241455,3.983243703842163,1.0586711596261011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.0361328125,0.0,1934.5054931640625,1895.4371337890625,0.0,3656.465576171875,0.9800518751144408,1.0,0.0,3.0,1.0,0.0
17922420,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98699951171875,0.9990000128746032,0.6771457195281982,0.5404059290885925,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869079589844,0.8898967504501343,0.4239846467971802,0.4027976095676422,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98687744140625,0.8388388156890869,0.3533460199832916,0.2488117665052414,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9868469238281,0.8273585438728333,0.3379434049129486,0.3223082423210144,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866638183594,0.7155356407165527,0.2146237641572952,0.978723168373108,284.9869384765625,284.95001220703125,301.7576599121094,293.7012939453125,299.28826904296875,297.2527160644531,283.9875793457031,1.0,0.5642111301422119,0.7536186575889587,0.7536186575889587,1.0,1.0,-2.993366241455078,1.3504815101623535,1.6428847312927246,0.6712990403175354,1.0,1.0,0.0,144.94593811035156,155.0,64868.515625,0.0,2264.829345703125,1.0,278.1499938964844,282.0368957519531,296.7098693847656,300.88629150390625,293.1499938964844,293.1499938964844,278.1499938964844,35851.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290464520454408,1.0,0.0,0.0,3.98818588256836,3.988213300704956,1.0613144922899664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.1015625,0.0,1941.7540283203125,1895.4371337890625,0.0,3672.397705078125,0.9812334179878236,1.0,0.0,3.0,1.0,0.0
17922480,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98699951171875,0.9990000128746032,0.6771457195281982,0.5404059290885925,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869079589844,0.8898967504501343,0.4239846467971802,0.4027976095676422,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98687744140625,0.8388388156890869,0.3533460199832916,0.2488117665052414,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9868469238281,0.8273585438728333,0.3379434049129486,0.3223082423210144,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866638183594,0.7155356407165527,0.2146237641572952,0.978723168373108,284.9869384765625,284.95001220703125,301.7576599121094,293.7012939453125,299.28826904296875,297.2527160644531,283.9875793457031,1.0,0.5642111301422119,0.7536186575889587,0.7536186575889587,1.0,1.0,-2.993366241455078,1.3504815101623535,1.6428847312927246,0.6712990403175354,1.0,1.0,0.0,144.94593811035156,155.0,64868.515625,0.0,2264.829345703125,1.0,278.1499938964844,282.0368957519531,296.7098693847656,300.88629150390625,293.1499938964844,293.1499938964844,278.1499938964844,35851.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290464520454408,1.0,0.0,0.0,3.98818588256836,3.988213300704956,1.0613144922899664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.1015625,0.0,1941.7540283203125,1895.4371337890625,0.0,3672.397705078125,0.9812334179878236,1.0,0.0,3.0,1.0,0.0
17922540,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.9990000128746032,0.6745684146881104,0.5470650792121887,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.8881633877754211,0.4267233610153198,0.4054480791091919,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018310546875,0.8362588286399841,0.3541299700736999,0.2494155913591385,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018310546875,0.8250831961631775,0.3390159010887146,0.3234004974365234,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.7130013704299927,0.2148474156856537,0.9801437854766846,285.0019226074219,284.95001220703125,301.7708435058594,293.68133544921875,299.2906188964844,297.24786376953125,284.0025939941406,1.0,0.5678116679191589,0.7505096793174744,0.7505096793174744,1.0,1.0,-3.008305311203003,1.3566312789916992,1.6516739130020142,0.6743475198745728,1.0,1.0,0.0,147.69212341308594,143.0,65073.85546875,0.0,2305.62890625,1.0,278.1499938964844,282.0461730957031,296.6899108886719,300.87921142578125,293.1499938964844,293.1499938964844,278.1499938964844,35905.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307628273963928,1.0,0.0,0.0,3.991236448287964,3.991263866424561,1.0629386224536574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.650390625,0.0,1946.212890625,1895.4371337890625,0.0,3688.131591796875,0.9819589257240297,1.0,0.0,3.0,1.0,0.0
17922600,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.9990000128746032,0.6745684146881104,0.5470650792121887,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.8881633877754211,0.4267233610153198,0.4054480791091919,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018310546875,0.8362588286399841,0.3541299700736999,0.2494155913591385,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018310546875,0.8250831961631775,0.3390159010887146,0.3234004974365234,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.7130013704299927,0.2148474156856537,0.9801437854766846,285.0019226074219,284.95001220703125,301.7708435058594,293.68133544921875,299.2906188964844,297.24786376953125,284.0025939941406,1.0,0.5678116679191589,0.7505096793174744,0.7505096793174744,1.0,1.0,-3.008305311203003,1.3566312789916992,1.6516739130020142,0.6743475198745728,1.0,1.0,0.0,147.69212341308594,143.0,65073.85546875,0.0,2305.62890625,1.0,278.1499938964844,282.0461730957031,296.6899108886719,300.87921142578125,293.1499938964844,293.1499938964844,278.1499938964844,35905.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307628273963928,1.0,0.0,0.0,3.991236448287964,3.991263866424561,1.0629386224536574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.650390625,0.0,1946.212890625,1895.4371337890625,0.0,3688.131591796875,0.9819589257240297,1.0,0.0,3.0,1.0,0.0
17922660,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.9990000128746032,0.673294723033905,0.5414836406707764,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.893147885799408,0.429400622844696,0.4079128503799438,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002136230469,0.8394436836242676,0.3548506796360016,0.2498799562454223,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.000244140625,0.8284286260604858,0.3400211334228515,0.3242978155612945,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.7155176997184753,0.2150021940469741,0.980599284172058,285.0001525878906,284.95001220703125,301.7838134765625,293.66168212890625,299.2938232421875,297.2461853027344,283.99957275390625,1.0,0.5660664439201355,0.7472632527351379,0.7472632527351379,1.0,1.0,-3.006763935089112,1.3547742366790771,1.6519895792007446,0.6734037399291992,1.0,1.0,0.0,145.85855102539062,146.0,65016.15625,0.0,2293.442138671875,1.0,278.1499938964844,282.04205322265625,296.66851806640625,300.861083984375,293.1499938964844,293.1499938964844,278.1499938964844,35943.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321659803390504,1.0,0.0,0.0,3.99333119392395,3.993358612060547,1.0640545724527328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.2158203125,0.0,1949.27880859375,1895.4371337890625,0.0,3700.978759765625,0.9824571013450624,1.0,0.0,3.0,1.0,0.0
17922720,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.9990000128746032,0.673294723033905,0.5414836406707764,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.893147885799408,0.429400622844696,0.4079128503799438,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002136230469,0.8394436836242676,0.3548506796360016,0.2498799562454223,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.000244140625,0.8284286260604858,0.3400211334228515,0.3242978155612945,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.7155176997184753,0.2150021940469741,0.980599284172058,285.0001525878906,284.95001220703125,301.7838134765625,293.66168212890625,299.2938232421875,297.2461853027344,283.99957275390625,1.0,0.5660664439201355,0.7472632527351379,0.7472632527351379,1.0,1.0,-3.006763935089112,1.3547742366790771,1.6519895792007446,0.6734037399291992,1.0,1.0,0.0,145.85855102539062,146.0,65016.15625,0.0,2293.442138671875,1.0,278.1499938964844,282.04205322265625,296.66851806640625,300.861083984375,293.1499938964844,293.1499938964844,278.1499938964844,35943.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321659803390504,1.0,0.0,0.0,3.99333119392395,3.993358612060547,1.0640545724527328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.2158203125,0.0,1949.27880859375,1895.4371337890625,0.0,3700.978759765625,0.9824571013450624,1.0,0.0,3.0,1.0,0.0
17922780,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.9990000128746032,0.6736060380935669,0.5400399565696716,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.895819902420044,0.4320454895496368,0.4103788435459137,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.8406367301940918,0.3555281162261963,0.2503397464752197,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.8298243284225464,0.3409863114356994,0.3251907527446747,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.7162718176841736,0.2151538431644439,0.9811686873435974,284.996826171875,284.95001220703125,301.7968139648437,293.6425476074219,299.29791259765625,297.2456970214844,283.9968566894531,1.0,0.5666001439094543,0.7440167665481567,0.7440167665481567,1.0,1.0,-3.010289669036865,1.3553814888000488,1.6549081802368164,0.6733570694923401,1.0,1.0,0.0,145.54110717773438,149.0,64972.6484375,0.0,2298.163818359375,1.0,278.1499938964844,282.03759765625,296.6465148925781,300.8340759277344,293.1499938964844,293.1499938964844,278.1499938964844,35965.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328333139419556,1.0,0.0,0.0,3.994530916213989,3.994558334350586,1.064694060914917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.923828125,0.0,1951.036376953125,1895.4371337890625,0.0,3707.083740234375,0.982742428779602,1.0,0.0,3.0,1.0,0.0
17922840,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.9990000128746032,0.6736060380935669,0.5400399565696716,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.895819902420044,0.4320454895496368,0.4103788435459137,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.8406367301940918,0.3555281162261963,0.2503397464752197,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.8298243284225464,0.3409863114356994,0.3251907527446747,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.7162718176841736,0.2151538431644439,0.9811686873435974,284.996826171875,284.95001220703125,301.7968139648437,293.6425476074219,299.29791259765625,297.2456970214844,283.9968566894531,1.0,0.5666001439094543,0.7440167665481567,0.7440167665481567,1.0,1.0,-3.010289669036865,1.3553814888000488,1.6549081802368164,0.6733570694923401,1.0,1.0,0.0,145.54110717773438,149.0,64972.6484375,0.0,2298.163818359375,1.0,278.1499938964844,282.03759765625,296.6465148925781,300.8340759277344,293.1499938964844,293.1499938964844,278.1499938964844,35965.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328333139419556,1.0,0.0,0.0,3.994530916213989,3.994558334350586,1.064694060914917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.923828125,0.0,1951.036376953125,1895.4371337890625,0.0,3707.083740234375,0.982742428779602,1.0,0.0,3.0,1.0,0.0
17922900,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9982604980469,0.9990000128746032,0.6735374331474304,0.5405855774879456,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9982604980469,0.8964471220970154,0.4333741962909698,0.4116310775279999,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9982604980469,0.84062260389328,0.3558659255504608,0.2505793273448944,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99822998046875,0.8299276232719421,0.3414666354656219,0.3256497085094452,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981994628906,0.7161271572113037,0.2152318060398101,0.9815465211868286,284.9982604980469,284.95001220703125,301.8033752441406,293.6332092285156,299.2999267578125,297.2453308105469,283.9984130859375,1.0,0.5672711730003357,0.7423935532569885,0.7423935532569885,1.0,1.0,-3.0137434005737305,1.3564698696136477,1.657273530960083,0.6738032102584839,1.0,1.0,0.0,145.8586883544922,149.0,64980.609375,0.0,2306.017333984375,1.0,278.1499938964844,282.0375671386719,296.6366577148437,300.8235168457031,293.1499938964844,293.1499938964844,278.1499938964844,35972.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331271052360536,1.0,0.0,0.0,3.994934558868408,3.994961977005005,1.064909270098724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.326171875,0.0,1951.6278076171875,1895.4371337890625,0.0,3709.770751953125,0.9828384518623352,1.0,0.0,3.0,1.0,0.0
17922960,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008544921875,0.9990000128746032,0.6732730269432068,0.541637122631073,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008544921875,0.8967922329902649,0.4347082674503326,0.412894070148468,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.8403663635253906,0.3562053740024566,0.2508241534233093,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.8297944068908691,0.341947078704834,0.3261146247386932,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.7157728672027588,0.215309202671051,0.9819549322128296,285.0008544921875,284.95001220703125,301.8099975585937,293.6240539550781,299.30206298828125,297.2448425292969,284.0010986328125,1.0,0.5681379437446594,0.740983784198761,0.740983784198761,1.0,1.0,-3.017869472503662,1.357939600944519,1.659929871559143,0.6744730472564697,1.0,1.0,0.0,146.3652801513672,152.0,65001.9296875,0.0,2316.07421875,1.0,278.1499938964844,282.0384216308594,296.6273803710937,300.81451416015625,293.1499938964844,293.1499938964844,278.1499938964844,35978.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334450364112854,1.0,0.0,0.0,3.995254278182984,3.995281934738159,1.0650798003553064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.6123046875,0.0,1952.0966796875,1895.4371337890625,0.0,3712.677978515625,0.9829145073890686,1.0,0.0,3.0,1.0,0.0
17923020,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0089111328125,0.9990000128746032,0.672070324420929,0.5450047254562378,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.00885009765625,0.8967854976654053,0.4373941123485565,0.415452092885971,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088195800781,0.8392599821090698,0.3568916022777557,0.2513299584388733,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088195800781,0.8289444446563721,0.3429098427295685,0.3270615041255951,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086975097656,0.7145344614982605,0.215457484126091,0.9828267693519592,285.00885009765625,284.95001220703125,301.82354736328125,293.6063537597656,299.306396484375,297.24371337890625,284.0092468261719,1.0,0.5703573226928711,0.7381642460823059,0.7381642460823059,1.0,1.0,-3.0277836322784424,1.361666560173035,1.6661170721054075,0.676188051700592,1.0,1.0,0.0,147.8532257080078,140.0,65077.7890625,0.0,2341.739013671875,1.0,278.1499938964844,282.0423583984375,296.61004638671875,300.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,35986.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934197187423706,1.0,0.0,0.0,3.995701551437378,3.995728969573975,1.0653182016540086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.8544921875,0.0,1952.752197265625,1895.4371337890625,0.0,3719.552001953125,0.983020842075348,1.0,0.0,3.0,1.0,0.0
17923080,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0089111328125,0.9990000128746032,0.672070324420929,0.5450047254562378,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.00885009765625,0.8967854976654053,0.4373941123485565,0.415452092885971,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088195800781,0.8392599821090698,0.3568916022777557,0.2513299584388733,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088195800781,0.8289444446563721,0.3429098427295685,0.3270615041255951,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086975097656,0.7145344614982605,0.215457484126091,0.9828267693519592,285.00885009765625,284.95001220703125,301.82354736328125,293.6063537597656,299.306396484375,297.24371337890625,284.0092468261719,1.0,0.5703573226928711,0.7381642460823059,0.7381642460823059,1.0,1.0,-3.0277836322784424,1.361666560173035,1.6661170721054075,0.676188051700592,1.0,1.0,0.0,147.8532257080078,140.0,65077.7890625,0.0,2341.739013671875,1.0,278.1499938964844,282.0423583984375,296.61004638671875,300.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,35986.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934197187423706,1.0,0.0,0.0,3.995701551437378,3.995728969573975,1.0653182016540086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.8544921875,0.0,1952.752197265625,1895.4371337890625,0.0,3719.552001953125,0.983020842075348,1.0,0.0,3.0,1.0,0.0
17923140,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.006591796875,0.9990000128746032,0.6716794371604919,0.5404807329177856,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00665283203125,0.9005797505378723,0.4391932189464569,0.4170963168144226,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0067138671875,0.8417540788650513,0.3573271632194519,0.2516001462936401,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0067138671875,0.8315223455429077,0.343531996011734,0.3276032507419586,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0068664550781,0.7164970636367798,0.2155279964208603,0.9829257726669312,285.00665283203125,284.95001220703125,301.83306884765625,293.5948486328125,299.30926513671875,297.24334716796875,284.00616455078125,1.0,0.5687852501869202,0.7362470030784607,0.7362470030784607,1.0,1.0,-3.0254387855529785,1.3598164319992063,1.665622353553772,0.6752191185951233,1.0,1.0,0.0,146.3222198486328,140.0,65005.78125,0.0,2329.55908203125,1.0,278.1499938964844,282.038818359375,296.5982666015625,300.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,35990.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346656203269958,1.0,0.0,0.0,3.995922327041626,3.9959499835968018,1.0654359812178882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.9833984375,0.0,1953.0760498046875,1895.4371337890625,0.0,3723.8310546875,0.983073353767395,1.0,0.0,3.0,1.0,0.0
17923200,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.002197265625,0.9990000128746032,0.6719290614128113,0.5369027256965637,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00225830078125,0.903191864490509,0.4400265514850616,0.4178409576416015,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023498535156,0.84363853931427,0.3575179278850555,0.2517050206661224,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023498535156,0.8334219455718994,0.3438116908073425,0.3278283774852752,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025939941406,0.7180085182189941,0.2155559957027435,0.9828516840934752,285.00225830078125,284.95001220703125,301.837646484375,293.5895690917969,299.3106689453125,297.2432861328125,284.00152587890625,1.0,0.5675603747367859,0.7353447079658508,0.7353447079658508,1.0,1.0,-3.0223426818847656,1.3580042123794556,1.6643385887145996,0.6741976737976074,1.0,1.0,0.0,145.0614471435547,143.0,64935.87890625,0.0,2317.443603515625,1.0,278.1499938964844,282.0347900390625,296.5923767089844,300.7792053222656,293.1499938964844,293.1499938964844,278.1499938964844,35991.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347954392433168,1.0,0.0,0.0,3.996004819869995,3.996032238006592,1.0654798643372487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.19921875,0.0,1953.19677734375,1895.4371337890625,0.0,3725.016357421875,0.983092963695526,1.0,0.0,3.0,1.0,0.0
17923260,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962158203125,0.9990000128746032,0.673101007938385,0.5337421894073486,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962158203125,0.9069201350212096,0.4426418840885162,0.4202543199062347,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.8456350564956665,0.358111709356308,0.2520893812179565,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.8355823755264282,0.3446877896785736,0.3286132514476776,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99627685546875,0.719431459903717,0.2156795561313629,0.9831700921058656,284.9962158203125,284.95001220703125,301.8525085449219,293.57391357421875,299.3157043457031,297.2431640625,283.99615478515625,1.0,0.567375898361206,0.7324309349060059,0.7324309349060059,1.0,1.0,-3.0232174396514893,1.3573766946792605,1.6658406257629397,0.6733488440513611,1.0,1.0,0.0,144.0911102294922,146.0,64847.34765625,0.0,2314.0400390625,1.0,278.1499938964844,282.0285949707031,296.5748291015625,300.7531433105469,293.1499938964844,293.1499938964844,278.1499938964844,35994.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934894323348999,1.0,0.0,0.0,3.9961793422698975,3.996206760406494,1.0655729738573427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.1123046875,0.0,1953.4527587890625,1895.4371337890625,0.0,3725.91943359375,0.9831344485282898,1.0,0.0,3.0,1.0,0.0
17923320,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962158203125,0.9990000128746032,0.673101007938385,0.5337421894073486,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962158203125,0.9069201350212096,0.4426418840885162,0.4202543199062347,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.8456350564956665,0.358111709356308,0.2520893812179565,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.8355823755264282,0.3446877896785736,0.3286132514476776,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99627685546875,0.719431459903717,0.2156795561313629,0.9831700921058656,284.9962158203125,284.95001220703125,301.8525085449219,293.57391357421875,299.3157043457031,297.2431640625,283.99615478515625,1.0,0.567375898361206,0.7324309349060059,0.7324309349060059,1.0,1.0,-3.0232174396514893,1.3573766946792605,1.6658406257629397,0.6733488440513611,1.0,1.0,0.0,144.0911102294922,146.0,64847.34765625,0.0,2314.0400390625,1.0,278.1499938964844,282.0285949707031,296.5748291015625,300.7531433105469,293.1499938964844,293.1499938964844,278.1499938964844,35994.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934894323348999,1.0,0.0,0.0,3.9961793422698975,3.996206760406494,1.0655729738573427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.1123046875,0.0,1953.4527587890625,1895.4371337890625,0.0,3725.91943359375,0.9831344485282898,1.0,0.0,3.0,1.0,0.0
17923380,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.99835205078125,0.9990000128746032,0.6735199689865112,0.534006655216217,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9983215332031,0.9086943864822388,0.4452848136425018,0.4227311909198761,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.998291015625,0.8459489345550537,0.3587140738964081,0.2525078654289245,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.998291015625,0.8361132144927979,0.3455706238746643,0.3294445276260376,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9982604980469,0.7194616198539734,0.215817391872406,0.9837875962257384,284.9983215332031,284.95001220703125,301.8682861328125,293.5594787597656,299.32110595703125,297.2427978515625,283.99853515625,1.0,0.5683530569076538,0.7295171022415161,0.7295171022415161,1.0,1.0,-3.028750419616699,1.3589181900024414,1.6698323488235474,0.6737517714500427,1.0,1.0,0.0,144.39901733398438,149.0,64846.9921875,0.0,2325.6689453125,1.0,278.1499938964844,282.0281982421875,296.5603942871094,300.7359619140625,293.1499938964844,293.1499938964844,278.1499938964844,35996.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935055136680603,1.0,0.0,0.0,3.996287345886232,3.9963150024414062,1.0656306130840676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.0146484375,0.0,1953.611328125,1895.4371337890625,0.0,3727.38818359375,0.9831601977348328,1.0,0.0,3.0,1.0,0.0
17923440,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.99835205078125,0.9990000128746032,0.6735199689865112,0.534006655216217,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9983215332031,0.9086943864822388,0.4452848136425018,0.4227311909198761,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.998291015625,0.8459489345550537,0.3587140738964081,0.2525078654289245,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.998291015625,0.8361132144927979,0.3455706238746643,0.3294445276260376,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9982604980469,0.7194616198539734,0.215817391872406,0.9837875962257384,284.9983215332031,284.95001220703125,301.8682861328125,293.5594787597656,299.32110595703125,297.2427978515625,283.99853515625,1.0,0.5683530569076538,0.7295171022415161,0.7295171022415161,1.0,1.0,-3.028750419616699,1.3589181900024414,1.6698323488235474,0.6737517714500427,1.0,1.0,0.0,144.39901733398438,149.0,64846.9921875,0.0,2325.6689453125,1.0,278.1499938964844,282.0281982421875,296.5603942871094,300.7359619140625,293.1499938964844,293.1499938964844,278.1499938964844,35996.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935055136680603,1.0,0.0,0.0,3.996287345886232,3.9963150024414062,1.0656306130840676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.0146484375,0.0,1953.611328125,1895.4371337890625,0.0,3727.38818359375,0.9831601977348328,1.0,0.0,3.0,1.0,0.0
17923500,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015869140625,0.9990000128746032,0.6733062863349915,0.5351097583770752,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015563964844,0.9090004563331604,0.4466197788715362,0.4239938855171203,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.8456297516822815,0.3590223789215088,0.2527302801609039,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.8359160423278809,0.3460168838500976,0.3298762440681457,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014343261719,0.719078004360199,0.2158867269754409,0.984161913394928,285.0015563964844,284.95001220703125,301.8765563964844,293.55279541015625,299.32391357421875,297.24237060546875,284.0018310546875,1.0,0.5692198872566223,0.728060245513916,0.728060245513916,1.0,1.0,-3.03283429145813,1.3603042364120483,1.6725300550460815,0.6742746233940125,1.0,1.0,0.0,144.91334533691406,149.0,64874.19140625,0.0,2335.753173828125,1.0,278.1499938964844,282.0296630859375,296.5541687011719,300.7304382324219,293.1499938964844,293.1499938964844,278.1499938964844,35997.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352368712425232,1.0,0.0,0.0,3.9963228702545166,3.996350288391113,1.0656494850991294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.7734375,0.0,1953.6632080078125,1895.4371337890625,0.0,3729.047119140625,0.983168601989746,1.0,0.0,3.0,1.0,0.0
17923560,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057373046875,0.9990000128746032,0.6728596091270447,0.5366154313087463,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00567626953125,0.9090640544891356,0.4479613602161407,0.4252679944038391,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0056457519531,0.8451167941093445,0.3593350350856781,0.2529593408107757,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0056457519531,0.8355295658111572,0.3464657664299011,0.3303154408931732,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0055236816406,0.7185277938842773,0.2159546017646789,0.9845561981201172,285.0057067871094,284.95001220703125,301.8851623535156,293.54644775390625,299.3268127441406,297.24188232421875,284.0060729980469,1.0,0.5702413320541382,0.726582944393158,0.726582944393158,1.0,1.0,-3.0374505519866943,1.3619282245635986,1.6755224466323853,0.6749157309532166,1.0,1.0,0.0,145.57781982421875,152.0,64913.01171875,0.0,2347.6171875,1.0,278.1499938964844,282.0318603515625,296.54833984375,300.7261657714844,293.1499938964844,293.1499938964844,278.1499938964844,35998.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935467004776001,1.0,0.0,0.0,3.9963512420654297,3.9963786602020255,1.065664719135384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.1396484375,0.0,1953.704833984375,1895.4371337890625,0.0,3731.147705078125,0.9831753373146056,1.0,0.0,3.0,1.0,0.0
17923620,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0164794921875,0.9990000128746032,0.6712153553962708,0.5406917929649353,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01641845703125,0.9085589051246644,0.450664073228836,0.4278488457202911,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.8435916304588318,0.3599740266799927,0.2534370124340057,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.016357421875,0.8342653512954712,0.3473708927631378,0.3312146663665771,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162048339844,0.7169805765151978,0.2160801291465759,0.9853717684745787,285.01641845703125,284.95001220703125,301.9033203125,293.53497314453125,299.33306884765625,297.2409362792969,284.0169372558594,1.0,0.572693407535553,0.7236284017562866,0.7236284017562866,1.0,1.0,-3.0480875968933105,1.3658175468444824,1.682270050048828,0.6765187978744507,1.0,1.0,0.0,147.30865478515625,155.0,65021.15625,0.0,2376.1142578125,1.0,278.1499938964844,282.03814697265625,296.5378112792969,300.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,35998.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360781908035278,1.0,0.0,0.0,3.996390819549561,3.996418476104736,1.0656858648872003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.14453125,0.0,1953.7630615234373,1895.4371337890625,0.0,3736.72509765625,0.983184814453125,1.0,0.0,3.0,1.0,0.0
17923680,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0164794921875,0.9990000128746032,0.6712153553962708,0.5406917929649353,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01641845703125,0.9085589051246644,0.450664073228836,0.4278488457202911,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.8435916304588318,0.3599740266799927,0.2534370124340057,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.016357421875,0.8342653512954712,0.3473708927631378,0.3312146663665771,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162048339844,0.7169805765151978,0.2160801291465759,0.9853717684745787,285.01641845703125,284.95001220703125,301.9033203125,293.53497314453125,299.33306884765625,297.2409362792969,284.0169372558594,1.0,0.572693407535553,0.7236284017562866,0.7236284017562866,1.0,1.0,-3.0480875968933105,1.3658175468444824,1.682270050048828,0.6765187978744507,1.0,1.0,0.0,147.30865478515625,155.0,65021.15625,0.0,2376.1142578125,1.0,278.1499938964844,282.03814697265625,296.5378112792969,300.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,35998.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360781908035278,1.0,0.0,0.0,3.996390819549561,3.996418476104736,1.0656858648872003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.14453125,0.0,1953.7630615234373,1895.4371337890625,0.0,3736.72509765625,0.983184814453125,1.0,0.0,3.0,1.0,0.0
17923740,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.9990000128746032,0.668680727481842,0.5457919239997864,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293884277344,0.9074692726135254,0.4533862173557281,0.4304625988006592,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.8416105508804321,0.360628217458725,0.2539355754852295,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.832546591758728,0.3482820391654968,0.3321337699890136,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0291442871094,0.7149890065193176,0.2161830514669418,0.9861615300178528,285.0293884277344,284.95001220703125,301.9230041503906,293.5251770019531,299.3402709960937,297.2405090332031,284.02996826171875,1.0,0.5755311250686646,0.7206738591194153,0.7206738591194153,1.0,1.0,-3.060014486312866,1.3702844381332395,1.6897300481796265,0.6784005761146545,1.0,1.0,0.0,149.43310546875,143.0,65155.6640625,0.0,2409.240234375,1.0,278.1499938964844,282.04608154296875,296.5287170410156,300.7194519042969,293.1499938964844,293.1499938964844,278.1499938964844,35999.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368203282356262,1.0,0.0,0.0,3.996415615081787,3.996443033218384,1.0656989388735385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.98828125,0.0,1953.7991943359373,1895.4371337890625,0.0,3743.49365234375,0.983190655708313,1.0,0.0,3.0,1.0,0.0
17923800,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.9990000128746032,0.668680727481842,0.5457919239997864,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293884277344,0.9074692726135254,0.4533862173557281,0.4304625988006592,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.8416105508804321,0.360628217458725,0.2539355754852295,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.832546591758728,0.3482820391654968,0.3321337699890136,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0291442871094,0.7149890065193176,0.2161830514669418,0.9861615300178528,285.0293884277344,284.95001220703125,301.9230041503906,293.5251770019531,299.3402709960937,297.2405090332031,284.02996826171875,1.0,0.5755311250686646,0.7206738591194153,0.7206738591194153,1.0,1.0,-3.060014486312866,1.3702844381332395,1.6897300481796265,0.6784005761146545,1.0,1.0,0.0,149.43310546875,143.0,65155.6640625,0.0,2409.240234375,1.0,278.1499938964844,282.04608154296875,296.5287170410156,300.7194519042969,293.1499938964844,293.1499938964844,278.1499938964844,35999.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368203282356262,1.0,0.0,0.0,3.996415615081787,3.996443033218384,1.0656989388735385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.98828125,0.0,1953.7991943359373,1895.4371337890625,0.0,3743.49365234375,0.983190655708313,1.0,0.0,3.0,1.0,0.0
17923860,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.9990000128746032,0.6672578454017639,0.53898686170578,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269775390625,0.9136061668395996,0.4560485482215881,0.4328965544700622,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.8453536033630371,0.3612238764762878,0.2543007433414459,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.8363894820213318,0.3491325378417969,0.3328681588172912,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272216796875,0.7178621888160706,0.2162294685840606,0.98603755235672,285.0269775390625,284.95001220703125,301.9443359375,293.5172119140625,299.3475341796875,297.2405700683594,284.02642822265625,1.0,0.5731899738311768,0.7174328565597534,0.7174328565597534,1.0,1.0,-3.0559561252593994,1.3669651746749878,1.6889909505844116,0.6763463020324707,1.0,1.0,0.0,147.09962463378906,146.0,65067.4921875,0.0,2389.537109375,1.0,278.1499938964844,282.04205322265625,296.5196228027344,300.7103576660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937337338924408,1.0,0.0,0.0,3.9964325428009033,3.9964599609375,1.065708033820556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.2919921875,0.0,1953.8240966796875,1895.4371337890625,0.0,3748.206298828125,0.9831947088241576,1.0,0.0,3.0,1.0,0.0
17923920,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.9990000128746032,0.6672578454017639,0.53898686170578,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269775390625,0.9136061668395996,0.4560485482215881,0.4328965544700622,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.8453536033630371,0.3612238764762878,0.2543007433414459,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.8363894820213318,0.3491325378417969,0.3328681588172912,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272216796875,0.7178621888160706,0.2162294685840606,0.98603755235672,285.0269775390625,284.95001220703125,301.9443359375,293.5172119140625,299.3475341796875,297.2405700683594,284.02642822265625,1.0,0.5731899738311768,0.7174328565597534,0.7174328565597534,1.0,1.0,-3.0559561252593994,1.3669651746749878,1.6889909505844116,0.6763463020324707,1.0,1.0,0.0,147.09962463378906,146.0,65067.4921875,0.0,2389.537109375,1.0,278.1499938964844,282.04205322265625,296.5196228027344,300.7103576660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937337338924408,1.0,0.0,0.0,3.9964325428009033,3.9964599609375,1.065708033820556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.2919921875,0.0,1953.8240966796875,1895.4371337890625,0.0,3748.206298828125,0.9831947088241576,1.0,0.0,3.0,1.0,0.0
17923980,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.02471923828125,0.9990000128746032,0.6671854853630066,0.5367302298545837,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02471923828125,0.9170342087745668,0.458690196275711,0.4353452026844024,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02471923828125,0.8468831777572632,0.3617914617061615,0.2546741962432861,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.02471923828125,0.838080644607544,0.3499604761600494,0.3336178064346313,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0246887207031,0.7188602685928345,0.2163091748952865,0.986200988292694,285.02471923828125,284.95001220703125,301.9674987792969,293.5112609863281,299.3555908203125,297.24005126953125,284.0248107910156,1.0,0.573305606842041,0.7141919136047363,0.7141919136047363,1.0,1.0,-3.057718276977539,1.366449236869812,1.6912689208984375,0.675300121307373,1.0,1.0,0.0,146.44297790527344,149.0,65030.6171875,0.0,2389.390380859375,1.0,278.1499938964844,282.03912353515625,296.5115966796875,300.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,35999.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373055696487428,1.0,0.0,0.0,3.996442317962648,3.996469736099243,1.0657131497282537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.1220703125,0.0,1953.83837890625,1895.4371337890625,0.0,3747.916259765625,0.983197033405304,1.0,0.0,3.0,1.0,0.0
