time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924040,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.02471923828125,0.9990000128746032,0.6671854853630066,0.5367302298545837,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02471923828125,0.9170342087745668,0.458690196275711,0.4353452026844024,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02471923828125,0.8468831777572632,0.3617914617061615,0.2546741962432861,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.02471923828125,0.838080644607544,0.3499604761600494,0.3336178064346313,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0246887207031,0.7188602685928345,0.2163091748952865,0.986200988292694,285.02471923828125,284.95001220703125,301.9674987792969,293.5112609863281,299.3555908203125,297.24005126953125,284.0248107910156,1.0,0.573305606842041,0.7141919136047363,0.7141919136047363,1.0,1.0,-3.057718276977539,1.366449236869812,1.6912689208984375,0.675300121307373,1.0,1.0,0.0,146.44297790527344,149.0,65030.6171875,0.0,2389.390380859375,1.0,278.1499938964844,282.03912353515625,296.5115966796875,300.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,35999.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373055696487428,1.0,0.0,0.0,3.996442317962648,3.996469736099243,1.0657131497282537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.1220703125,0.0,1953.83837890625,1895.4371337890625,0.0,3747.916259765625,0.983197033405304,1.0,0.0,3.0,1.0,0.0
17924100,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269470214844,0.9990000128746032,0.6668741703033447,0.5369811058044434,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269470214844,0.9178791642189026,0.4600223004817962,0.4365948438644409,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.8469707369804382,0.3620800673961639,0.2548756301403045,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.8382689356803894,0.3503786325454712,0.3340126574039459,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02685546875,0.7188051342964172,0.216358408331871,0.9864236116409302,285.02691650390625,284.95001220703125,301.9798278808594,293.5090637207031,299.36004638671875,297.2398681640625,284.0271301269531,1.0,0.5738174319267273,0.7125714421272278,0.7125714421272278,1.0,1.0,-3.060504674911499,1.3670694828033447,1.6934351921081543,0.6752907037734985,1.0,1.0,0.0,146.63404846191406,149.0,65046.9765625,0.0,2395.550537109375,1.0,278.1499938964844,282.0399780273437,296.5091552734375,300.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,35999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93728768825531,1.0,0.0,0.0,3.996445417404175,3.996473073959351,1.065714968717657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.33984375,0.0,1953.8431396484373,1895.4371337890625,0.0,3747.75341796875,0.983197808265686,1.0,0.0,3.0,1.0,0.0
17924160,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304260253906,0.9990000128746032,0.6663516759872437,0.5377737879753113,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303955078125,0.918378472328186,0.461361825466156,0.4378578066825866,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303649902344,0.8467934131622314,0.3623733222484588,0.2550847828388214,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.03033447265625,0.838199257850647,0.3508002758026123,0.3344171643257141,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302429199219,0.7185297012329102,0.2164086699485778,0.9866896867752076,285.0303955078125,284.95001220703125,301.9927062988281,293.5074462890625,299.3648986816406,297.23974609375,284.0307006835937,1.0,0.5745407938957214,0.7111733555793762,0.7111733555793762,1.0,1.0,-3.0640323162078857,1.3681224584579468,1.6959099769592283,0.675547182559967,1.0,1.0,0.0,147.02769470214844,152.0,65078.58203125,0.0,2404.15478515625,1.0,278.1499938964844,282.041748046875,296.507568359375,300.6935119628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937300980091095,1.0,0.0,0.0,3.996448040008545,3.9964756965637207,1.0657163329597097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.736328125,0.0,1953.846923828125,1895.4371337890625,0.0,3747.875,0.9831984043121338,1.0,0.0,3.0,1.0,0.0
17924220,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04058837890625,0.9990000128746032,0.6645732522010803,0.5407852530479431,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04052734375,0.918470025062561,0.4640645086765289,0.4404237270355224,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404663085937,0.8457529544830322,0.3629770576953888,0.255527526140213,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404663085937,0.8373892307281494,0.3516557216644287,0.3352550566196441,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403137207031,0.7173903584480286,0.2165034860372543,0.9872975945472716,285.04052734375,284.95001220703125,302.0201416015625,293.5058898925781,299.3755798339844,297.23974609375,284.041015625,1.0,0.5765388011932373,0.7083772420883179,0.7083772420883179,1.0,1.0,-3.073004007339477,1.3711222410202026,1.7018816471099854,0.6765199899673462,1.0,1.0,0.0,148.3502655029297,140.0,65181.1953125,0.0,2427.8017578125,1.0,278.1499938964844,282.0476989746094,296.5066223144531,300.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374613761901855,1.0,0.0,0.0,3.996451616287232,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.2236328125,0.0,1953.8521728515625,1895.4371337890625,0.0,3749.33642578125,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17924280,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04058837890625,0.9990000128746032,0.6645732522010803,0.5407852530479431,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04052734375,0.918470025062561,0.4640645086765289,0.4404237270355224,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404663085937,0.8457529544830322,0.3629770576953888,0.255527526140213,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404663085937,0.8373892307281494,0.3516557216644287,0.3352550566196441,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403137207031,0.7173903584480286,0.2165034860372543,0.9872975945472716,285.04052734375,284.95001220703125,302.0201416015625,293.5058898925781,299.3755798339844,297.23974609375,284.041015625,1.0,0.5765388011932373,0.7083772420883179,0.7083772420883179,1.0,1.0,-3.073004007339477,1.3711222410202026,1.7018816471099854,0.6765199899673462,1.0,1.0,0.0,148.3502655029297,140.0,65181.1953125,0.0,2427.8017578125,1.0,278.1499938964844,282.0476989746094,296.5066223144531,300.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374613761901855,1.0,0.0,0.0,3.996451616287232,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.2236328125,0.0,1953.8521728515625,1895.4371337890625,0.0,3749.33642578125,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17924340,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03936767578125,0.9990000128746032,0.6637490391731262,0.5351771116256714,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393981933594,0.9236778020858764,0.4660871028900146,0.4422650933265686,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394287109375,0.8488503694534302,0.3634042143821716,0.2557821273803711,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394287109375,0.8405505418777466,0.3522727191448211,0.3357785642147064,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0395812988281,0.7197495698928833,0.2165421396493911,0.9871917366981506,285.0393981933594,284.95001220703125,302.0426025390625,293.50634765625,299.38397216796875,297.23992919921875,284.0389709472656,1.0,0.5745513439178467,0.7062522172927856,0.7062522172927856,1.0,1.0,-3.0693066120147705,1.3683617115020752,1.700944900512695,0.6748195886611938,1.0,1.0,0.0,146.42401123046875,140.0,65123.22265625,0.0,2410.801025390625,1.0,278.1499938964844,282.04522705078125,296.5066223144531,300.6972961425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375038146972656,1.0,0.0,0.0,3.996453523635864,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.998046875,0.0,1953.8551025390625,1895.4371337890625,0.0,3749.723388671875,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
17924400,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03668212890625,0.9990000128746032,0.6638091206550598,0.5323434472084045,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.9260456562042236,0.4667161107063293,0.4428254067897796,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367736816406,0.8503711819648743,0.3635298013687134,0.2558469772338867,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.03680419921875,0.842075765132904,0.352459043264389,0.3359231650829315,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369873046875,0.7209280133247375,0.2165525406599044,0.987076222896576,285.0367126464844,284.95001220703125,302.04998779296875,293.5068054199219,299.3865966796875,297.2398681640625,284.0361328125,1.0,0.5735678672790527,0.7055811285972595,0.7055811285972595,1.0,1.0,-3.066688060760498,1.366808295249939,1.6998798847198486,0.6738761067390442,1.0,1.0,0.0,145.42288208007812,143.0,65081.12109375,0.0,2400.693115234375,1.0,278.1499938964844,282.0428771972656,296.506591796875,300.6956787109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374497532844543,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.9755859375,0.0,1953.8558349609373,1895.4371337890625,0.0,3749.230712890625,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17924460,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345458984375,0.9990000128746032,0.6642932891845703,0.5289589762687683,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345153808594,0.9303339123725892,0.4693585038185119,0.4452582597732544,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345153808594,0.8524918556213379,0.3640667200088501,0.2561871707439422,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345153808594,0.8443388342857361,0.3532527089118957,0.3366242349147796,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.03448486328125,0.7224053740501404,0.2166474610567093,0.9872323274612428,285.0345153808594,284.95001220703125,302.0819091796875,293.5110778808594,299.3984680175781,297.2393493652344,284.0346374511719,1.0,0.5732585787773132,0.7026559114456177,0.7026559114456177,1.0,1.0,-3.066967248916626,1.3656055927276611,1.7013615369796753,0.6723796129226685,1.0,1.0,0.0,144.3565673828125,146.0,65051.12890625,0.0,2395.652099609375,1.0,278.1499938964844,282.0403137207031,296.5088806152344,300.692626953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369216561317444,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.0234375,0.0,1953.85791015625,1895.4371337890625,0.0,3744.4169921875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17924520,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345458984375,0.9990000128746032,0.6642932891845703,0.5289589762687683,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345153808594,0.9303339123725892,0.4693585038185119,0.4452582597732544,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345153808594,0.8524918556213379,0.3640667200088501,0.2561871707439422,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345153808594,0.8443388342857361,0.3532527089118957,0.3366242349147796,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.03448486328125,0.7224053740501404,0.2166474610567093,0.9872323274612428,285.0345153808594,284.95001220703125,302.0819091796875,293.5110778808594,299.3984680175781,297.2393493652344,284.0346374511719,1.0,0.5732585787773132,0.7026559114456177,0.7026559114456177,1.0,1.0,-3.066967248916626,1.3656055927276611,1.7013615369796753,0.6723796129226685,1.0,1.0,0.0,144.3565673828125,146.0,65051.12890625,0.0,2395.652099609375,1.0,278.1499938964844,282.0403137207031,296.5088806152344,300.692626953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369216561317444,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.0234375,0.0,1953.85791015625,1895.4371337890625,0.0,3744.4169921875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17924580,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411376953125,0.9990000128746032,0.6639633774757385,0.5291659235954285,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411071777344,0.9322275519371032,0.4720400273799896,0.447766900062561,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.04107666015625,0.8528010249137878,0.3646287024021148,0.2565742433071136,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0410461425781,0.8448430299758911,0.3540690839290619,0.3373884558677673,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409240722656,0.7224371433258057,0.2167674452066421,0.9877575039863586,285.0411071777344,284.95001220703125,302.1153869628906,293.5194091796875,299.4112854003906,297.2391662597656,284.0414733886719,1.0,0.5741831660270691,0.6997307538986206,0.6997307538986206,1.0,1.0,-3.07224178314209,1.3667025566101074,1.7055392265319824,0.672207772731781,1.0,1.0,0.0,144.62867736816406,149.0,65117.984375,0.0,2406.892578125,1.0,278.1499938964844,282.04400634765625,296.5169372558594,300.7017517089844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363996982574464,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.8251953125,0.0,1953.859130859375,1895.4371337890625,0.0,3739.65771484375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17924640,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411376953125,0.9990000128746032,0.6639633774757385,0.5291659235954285,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411071777344,0.9322275519371032,0.4720400273799896,0.447766900062561,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.04107666015625,0.8528010249137878,0.3646287024021148,0.2565742433071136,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0410461425781,0.8448430299758911,0.3540690839290619,0.3373884558677673,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409240722656,0.7224371433258057,0.2167674452066421,0.9877575039863586,285.0411071777344,284.95001220703125,302.1153869628906,293.5194091796875,299.4112854003906,297.2391662597656,284.0414733886719,1.0,0.5741831660270691,0.6997307538986206,0.6997307538986206,1.0,1.0,-3.07224178314209,1.3667025566101074,1.7055392265319824,0.672207772731781,1.0,1.0,0.0,144.62867736816406,149.0,65117.984375,0.0,2406.892578125,1.0,278.1499938964844,282.04400634765625,296.5169372558594,300.7017517089844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363996982574464,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.8251953125,0.0,1953.859130859375,1895.4371337890625,0.0,3739.65771484375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17924700,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0466003417969,0.9990000128746032,0.6633922457695007,0.5302056074142456,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.9325512647628784,0.4733970463275909,0.4490477442741394,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465087890625,0.852485179901123,0.3649225234985351,0.2567847073078155,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465087890625,0.8446363210678101,0.3544875979423523,0.3377914726734161,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463562011719,0.7220696210861206,0.2168280184268951,0.9880878925323486,285.04656982421875,284.95001220703125,302.1326599121094,293.5249938964844,299.4180603027344,297.2392272949219,284.0470275878906,1.0,0.575010359287262,0.6982681155204773,0.6982681155204773,1.0,1.0,-3.076167345046997,1.367843508720398,1.7083238363265991,0.6724317073822021,1.0,1.0,0.0,145.1112060546875,149.0,65178.9140625,0.0,2416.743896484375,1.0,278.1499938964844,282.04754638671875,296.5229187011719,300.7103576660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936222493648529,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.7861328125,0.0,1953.859619140625,1895.4371337890625,0.0,3738.041748046875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17924760,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531311035156,0.9990000128746032,0.6625698804855347,0.5316922664642334,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531005859375,0.9325801134109496,0.4747628569602966,0.4503426551818847,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530090332031,0.8519489169120789,0.3652243912220001,0.2570047676563263,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530090332031,0.844213604927063,0.354912132024765,0.3382057845592499,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528259277344,0.7215169072151184,0.2168860286474228,0.9884375929832458,285.0530700683594,284.95001220703125,302.1502380371094,293.5314636230469,299.4250183105469,297.2394104003906,284.0536193847656,1.0,0.5760094523429871,0.6967818737030029,0.6967818737030029,1.0,1.0,-3.080693006515503,1.3692454099655151,1.7114475965499878,0.6727849841117859,1.0,1.0,0.0,145.75982666015625,152.0,65252.9453125,0.0,2428.61669921875,1.0,278.1499938964844,282.0518798828125,296.5298156738281,300.7209167480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360887408256532,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.6953125,0.0,1953.85986328125,1895.4371337890625,0.0,3736.8212890625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17924820,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06866455078125,0.9990000128746032,0.6602184772491455,0.535714328289032,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.068603515625,0.9319559335708618,0.4775175154209137,0.4529682099819183,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0685119628906,0.8503748774528503,0.3658506870269775,0.2574704885482788,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0685119628906,0.8428738117218018,0.355777233839035,0.3390631377696991,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0682678222656,0.7199720740318298,0.2169888615608215,0.9891505241394044,285.068603515625,284.95001220703125,302.1864013671875,293.5469970703125,299.4395446777344,297.2401123046875,284.0692749023437,1.0,0.5784081816673279,0.6938093304634094,0.6938093304634094,1.0,1.0,-3.091130495071411,1.3726662397384644,1.7184642553329468,0.6738021373748779,1.0,1.0,0.0,147.4509735107422,140.0,65432.5078125,0.0,2457.148193359375,1.0,278.1499938964844,282.0624389648437,296.5461120605469,300.7469177246094,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359312653541564,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.2783203125,0.0,1953.8603515625,1895.4371337890625,0.0,3735.384521484375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17924880,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06866455078125,0.9990000128746032,0.6602184772491455,0.535714328289032,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.068603515625,0.9319559335708618,0.4775175154209137,0.4529682099819183,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0685119628906,0.8503748774528503,0.3658506870269775,0.2574704885482788,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0685119628906,0.8428738117218018,0.355777233839035,0.3390631377696991,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0682678222656,0.7199720740318298,0.2169888615608215,0.9891505241394044,285.068603515625,284.95001220703125,302.1864013671875,293.5469970703125,299.4395446777344,297.2401123046875,284.0692749023437,1.0,0.5784081816673279,0.6938093304634094,0.6938093304634094,1.0,1.0,-3.091130495071411,1.3726662397384644,1.7184642553329468,0.6738021373748779,1.0,1.0,0.0,147.4509735107422,140.0,65432.5078125,0.0,2457.148193359375,1.0,278.1499938964844,282.0624389648437,296.5461120605469,300.7469177246094,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359312653541564,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.2783203125,0.0,1953.8603515625,1895.4371337890625,0.0,3735.384521484375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17924940,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.069580078125,0.9990000128746032,0.6589210033416748,0.5279569625854492,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696105957031,0.9391853213310242,0.480219155550003,0.4554259777069092,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696716308594,0.8547729253768921,0.3664294481277466,0.2578140199184418,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696716308594,0.8473454117774963,0.3565925061702728,0.3397509753704071,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697937011719,0.7232351303100586,0.2170415967702865,0.9889960289001464,285.06964111328125,284.95001220703125,302.22369384765625,293.56573486328125,299.4537353515625,297.2408142089844,284.0692443847656,1.0,0.5757325887680054,0.6908367872238159,0.6908367872238159,1.0,1.0,-3.085836410522461,1.368582844734192,1.7172536849975586,0.6711276173591614,1.0,1.0,0.0,144.80126953125,143.0,65405.2421875,0.0,2433.21728515625,1.0,278.1499938964844,282.06201171875,296.56378173828125,300.7679138183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935571789741516,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.603515625,0.0,1953.8607177734373,1895.4371337890625,0.0,3732.1044921875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17925000,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.069580078125,0.9990000128746032,0.6589210033416748,0.5279569625854492,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696105957031,0.9391853213310242,0.480219155550003,0.4554259777069092,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696716308594,0.8547729253768921,0.3664294481277466,0.2578140199184418,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696716308594,0.8473454117774963,0.3565925061702728,0.3397509753704071,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697937011719,0.7232351303100586,0.2170415967702865,0.9889960289001464,285.06964111328125,284.95001220703125,302.22369384765625,293.56573486328125,299.4537353515625,297.2408142089844,284.0692443847656,1.0,0.5757325887680054,0.6908367872238159,0.6908367872238159,1.0,1.0,-3.085836410522461,1.368582844734192,1.7172536849975586,0.6711276173591614,1.0,1.0,0.0,144.80126953125,143.0,65405.2421875,0.0,2433.21728515625,1.0,278.1499938964844,282.06201171875,296.56378173828125,300.7679138183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935571789741516,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.603515625,0.0,1953.8607177734373,1895.4371337890625,0.0,3732.1044921875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17925060,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.9990000128746032,0.6589195728302002,0.5250446796417236,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.94312185049057,0.4829109013080597,0.457910418510437,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07183837890625,0.8567132949829102,0.3669969737529754,0.2581791877746582,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07183837890625,0.8494282364845276,0.3574015200138092,0.3404717147350311,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717468261719,0.7245267033576965,0.2171423286199569,0.989203155040741,285.0718688964844,284.95001220703125,302.2619934082031,293.5873413085937,299.4681396484375,297.2405090332031,284.0721130371094,1.0,0.5756282806396484,0.687887966632843,0.687887966632843,1.0,1.0,-3.086860179901123,1.367528200149536,1.719331979751587,0.6695776581764221,1.0,1.0,0.0,143.91893005371094,146.0,65443.65625,0.0,2430.51318359375,1.0,278.1499938964844,282.0635681152344,296.5837097167969,300.7872619628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347615242004396,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.6787109375,0.0,1953.86083984375,1895.4371337890625,0.0,3724.70654296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17925120,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.9990000128746032,0.6589195728302002,0.5250446796417236,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.94312185049057,0.4829109013080597,0.457910418510437,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07183837890625,0.8567132949829102,0.3669969737529754,0.2581791877746582,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07183837890625,0.8494282364845276,0.3574015200138092,0.3404717147350311,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717468261719,0.7245267033576965,0.2171423286199569,0.989203155040741,285.0718688964844,284.95001220703125,302.2619934082031,293.5873413085937,299.4681396484375,297.2405090332031,284.0721130371094,1.0,0.5756282806396484,0.687887966632843,0.687887966632843,1.0,1.0,-3.086860179901123,1.367528200149536,1.719331979751587,0.6695776581764221,1.0,1.0,0.0,143.91893005371094,146.0,65443.65625,0.0,2430.51318359375,1.0,278.1499938964844,282.0635681152344,296.5837097167969,300.7872619628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347615242004396,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.6787109375,0.0,1953.86083984375,1895.4371337890625,0.0,3724.70654296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17925180,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824584960937,0.9990000128746032,0.6581283807754517,0.5256218314170837,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823974609375,0.9447183609008788,0.4856437146663666,0.4604706168174743,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.8568539619445801,0.3675930202007293,0.2585927546024322,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.8497579097747803,0.3582365214824676,0.341257244348526,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821533203125,0.7244119644165039,0.2172707468271255,0.9897853136062622,285.0823974609375,284.95001220703125,302.3012084960937,293.61151123046875,299.4833068847656,297.24072265625,284.0829162597656,1.0,0.5767159461975098,0.6849390864372253,0.6849390864372253,1.0,1.0,-3.0927679538726807,1.3687078952789309,1.72406005859375,0.6693025827407837,1.0,1.0,0.0,144.3305206298828,149.0,65571.5390625,0.0,2443.799560546875,1.0,278.1499938964844,282.0709228515625,296.6080017089844,300.8172607421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340381622314452,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.373046875,0.0,1953.8609619140625,1895.4371337890625,0.0,3718.098876953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17925240,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824584960937,0.9990000128746032,0.6581283807754517,0.5256218314170837,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823974609375,0.9447183609008788,0.4856437146663666,0.4604706168174743,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.8568539619445801,0.3675930202007293,0.2585927546024322,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.8497579097747803,0.3582365214824676,0.341257244348526,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821533203125,0.7244119644165039,0.2172707468271255,0.9897853136062622,285.0823974609375,284.95001220703125,302.3012084960937,293.61151123046875,299.4833068847656,297.24072265625,284.0829162597656,1.0,0.5767159461975098,0.6849390864372253,0.6849390864372253,1.0,1.0,-3.0927679538726807,1.3687078952789309,1.72406005859375,0.6693025827407837,1.0,1.0,0.0,144.3305206298828,149.0,65571.5390625,0.0,2443.799560546875,1.0,278.1499938964844,282.0709228515625,296.6080017089844,300.8172607421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340381622314452,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.373046875,0.0,1953.8609619140625,1895.4371337890625,0.0,3718.098876953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17925300,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0896301269531,0.9990000128746032,0.6573525071144104,0.526780903339386,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.089599609375,0.9449419975280762,0.4870259463787079,0.4617761075496673,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895080566406,0.8564786314964294,0.3679040670394897,0.2588160634040832,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895080566406,0.8494865894317627,0.358664721250534,0.3416705131530761,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892944335937,0.7239972949028015,0.217335358262062,0.9901401996612548,285.0895690917969,284.95001220703125,302.32110595703125,293.62451171875,299.4911499023437,297.24102783203125,284.0901794433594,1.0,0.5775976181030273,0.6834646463394165,0.6834646463394165,1.0,1.0,-3.096924304962158,1.369848370552063,1.7270758152008057,0.6694275736808777,1.0,1.0,0.0,144.85606384277344,149.0,65658.953125,0.0,2454.4150390625,1.0,278.1499938964844,282.0760498046875,296.62139892578125,300.8353271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337644577026368,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.6376953125,0.0,1953.861083984375,1895.4371337890625,0.0,3715.59765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17925360,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0977478027344,0.9990000128746032,0.6563352942466736,0.5283710956573486,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09771728515625,0.9448845982551576,0.488416850566864,0.4630953669548034,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0976257324219,0.8558870553970337,0.3682233095169067,0.2590489387512207,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0976257324219,0.8490026593208313,0.3590992093086242,0.342095136642456,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0973815917969,0.7234035134315491,0.2173970639705658,0.9905123114585876,285.0976867675781,284.95001220703125,302.3411560058594,293.6380310058594,299.4991455078125,297.2414855957031,284.0983581542969,1.0,0.5786436796188354,0.681969165802002,0.681969165802002,1.0,1.0,-3.10165810585022,1.3712390661239624,1.730419039726257,0.6696562170982361,1.0,1.0,0.0,145.5402069091797,152.0,65757.7890625,0.0,2466.992431640625,1.0,278.1499938964844,282.0818786621094,296.6353759765625,300.8548889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93354070186615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.576171875,0.0,1953.861083984375,1895.4371337890625,0.0,3713.55224609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17925420,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160583496094,0.9990000128746032,0.6536556482315063,0.5325239896774292,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159973144531,0.9441453218460084,0.4912202954292297,0.4657672941684723,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11590576171875,0.854232132434845,0.3688835501670837,0.2595390677452087,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158752441406,0.8475687503814697,0.3599842190742492,0.3429721593856811,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156005859375,0.7218092083930969,0.2175069898366928,0.9912648797035216,285.115966796875,284.95001220703125,302.3817443847656,293.6665344238281,299.51544189453125,297.2425842285156,284.11676025390625,1.0,0.5811048150062561,0.6789782643318176,0.6789782643318176,1.0,1.0,-3.112408399581909,1.3745825290679932,1.7378259897232056,0.6703774333000183,1.0,1.0,0.0,147.27239990234375,140.0,65980.171875,0.0,2496.631591796875,1.0,278.1499938964844,282.0950622558594,296.6647033691406,300.8973693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332093000411988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.171875,0.0,1953.861083984375,1895.4371337890625,0.0,3710.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925480,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160583496094,0.9990000128746032,0.6536556482315063,0.5325239896774292,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159973144531,0.9441453218460084,0.4912202954292297,0.4657672941684723,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11590576171875,0.854232132434845,0.3688835501670837,0.2595390677452087,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158752441406,0.8475687503814697,0.3599842190742492,0.3429721593856811,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156005859375,0.7218092083930969,0.2175069898366928,0.9912648797035216,285.115966796875,284.95001220703125,302.3817443847656,293.6665344238281,299.51544189453125,297.2425842285156,284.11676025390625,1.0,0.5811048150062561,0.6789782643318176,0.6789782643318176,1.0,1.0,-3.112408399581909,1.3745825290679932,1.7378259897232056,0.6703774333000183,1.0,1.0,0.0,147.27239990234375,140.0,65980.171875,0.0,2496.631591796875,1.0,278.1499938964844,282.0950622558594,296.6647033691406,300.8973693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332093000411988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.171875,0.0,1953.861083984375,1895.4371337890625,0.0,3710.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925540,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.11993408203125,0.9990000128746032,0.6521117687225342,0.526687741279602,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11993408203125,0.949644923210144,0.4935342669486999,0.4678823053836822,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199645996094,0.8576545119285583,0.3694026172161102,0.259857028722763,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199645996094,0.851061224937439,0.3606899678707123,0.3435785174369812,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1200256347656,0.7242795825004578,0.2175566256046295,0.9912083745002748,285.11993408203125,284.95001220703125,302.4162292480469,293.6918029785156,299.5281677246094,297.2428283691406,284.1197509765625,1.0,0.579117476940155,0.6764658689498901,0.6764658689498901,1.0,1.0,-3.1090011596679688,1.371468424797058,1.7375327348709106,0.6681682467460632,1.0,1.0,0.0,145.3074951171875,140.0,65999.2890625,0.0,2479.701171875,1.0,278.1499938964844,282.0972900390625,296.68951416015625,300.92840576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328383207321168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.0703125,0.0,1953.861083984375,1895.4371337890625,0.0,3707.1298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925600,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191711425781,0.9990000128746032,0.6520385146141052,0.5248505473136902,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191711425781,0.951156497001648,0.4939678907394409,0.46827033162117,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11920166015625,0.8586928844451904,0.3694953024387359,0.2599071562290191,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1192321777344,0.852104663848877,0.3608187437057495,0.3436801433563232,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11932373046875,0.725050151348114,0.2175654619932174,0.9911434650421144,285.11920166015625,284.95001220703125,302.4228515625,293.6967468261719,299.53057861328125,297.2428894042969,284.118896484375,1.0,0.5784944891929626,0.6759873032569885,0.6759873032569885,1.0,1.0,-3.1073641777038574,1.3704121112823486,1.7369520664215088,0.6674849987030029,1.0,1.0,0.0,144.6682586669922,158.0,65987.9375,0.0,2473.201416015625,1.0,278.1499938964844,282.0967102050781,296.6941223144531,300.93310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327218532562256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.9453125,0.0,1953.861083984375,1895.4371337890625,0.0,3706.064697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925660,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.138671875,0.9990000128746032,0.650203287601471,0.5338472127914429,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385498046875,0.9471832513809204,0.4967282116413116,0.4709378182888031,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1383361816406,0.8544871807098389,0.3701500296592712,0.2604227662086487,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1383361816406,0.8481704592704773,0.361694186925888,0.3445864915847778,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377868652344,0.7214499115943909,0.2177021652460098,0.992149829864502,285.1385192871094,284.95001220703125,302.4636535644531,293.7278747558594,299.5467224121094,297.2432556152344,284.1401062011719,1.0,0.5834876298904419,0.6730621457099915,0.6730621457099915,1.0,1.0,-3.1242668628692627,1.3766216039657593,1.747645378112793,0.6693758964538574,1.0,1.0,0.0,148.15379333496094,158.0,66276.6171875,0.0,2524.075927734375,1.0,278.1499938964844,282.1119079589844,296.7245788574219,300.9727478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320116639137268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.56640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925720,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9990000128746032,0.6501306891441345,0.5341345071792603,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391906738281,0.9470272660255432,0.4967736899852752,0.4709833562374115,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8543486595153809,0.370161771774292,0.260433167219162,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1389465332031,0.8480377793312073,0.3617092669010162,0.3446038067340851,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1383972167969,0.7213345766067505,0.2177046239376068,0.9921779036521912,285.1391296386719,284.95001220703125,302.4642944335937,293.7283630371094,299.5469970703125,297.2432556152344,284.1407470703125,1.0,0.5836172103881836,0.6730156540870667,0.6730156540870667,1.0,1.0,-3.124733686447144,1.376811385154724,1.7479223012924194,0.6694592833518982,1.0,1.0,0.0,148.26377868652344,161.0,66284.3125,0.0,2525.560791015625,1.0,278.1499938964844,282.11236572265625,296.7251281738281,300.97369384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320080280303956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.532958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925780,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683959960937,0.9990000128746032,0.6452997922897339,0.5434978008270264,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683044433594,0.9429632425308228,0.4996573030948639,0.4737937152385711,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.16815185546875,0.8501765131950378,0.3708961009979248,0.2610223293304443,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.16815185546875,0.8441244959831238,0.3626508414745331,0.3456003963947296,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1677551269531,0.7176154851913452,0.2177924513816833,0.993222177028656,285.16827392578125,284.95001220703125,302.5060119628906,293.7611389160156,299.5630187988281,297.2432556152344,284.1694030761719,1.0,0.5879209041595459,0.6700439453125,0.6700439453125,1.0,1.0,-3.142542839050293,1.383230686187744,1.7593122720718384,0.6721254587173462,1.0,1.0,0.0,151.99879455566406,164.0,66618.6875,0.0,2580.025634765625,1.0,278.1499938964844,282.13287353515625,296.76043701171875,301.03106689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319705963134766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.190185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925840,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683959960937,0.9990000128746032,0.6452997922897339,0.5434978008270264,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683044433594,0.9429632425308228,0.4996573030948639,0.4737937152385711,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.16815185546875,0.8501765131950378,0.3708961009979248,0.2610223293304443,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.16815185546875,0.8441244959831238,0.3626508414745331,0.3456003963947296,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1677551269531,0.7176154851913452,0.2177924513816833,0.993222177028656,285.16827392578125,284.95001220703125,302.5060119628906,293.7611389160156,299.5630187988281,297.2432556152344,284.1694030761719,1.0,0.5879209041595459,0.6700439453125,0.6700439453125,1.0,1.0,-3.142542839050293,1.383230686187744,1.7593122720718384,0.6721254587173462,1.0,1.0,0.0,151.99879455566406,164.0,66618.6875,0.0,2580.025634765625,1.0,278.1499938964844,282.13287353515625,296.76043701171875,301.03106689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319705963134766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.190185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
