time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925900,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.9990000128746032,0.6425491571426392,0.5477941036224365,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18133544921875,0.9412057399749756,0.5011025071144104,0.4752013385295868,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.8483391404151917,0.3712724149227142,0.261321485042572,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.842404305934906,0.3631252348423004,0.3460992574691772,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807861328125,0.7158796191215515,0.2178042382001876,0.9935738444328308,285.1813049316406,284.95001220703125,302.5268859863281,293.77783203125,299.5709533691406,297.2431945800781,284.182373046875,1.0,0.5899969935417175,0.6685581207275391,0.6685581207275391,1.0,1.0,-3.150785684585572,1.3861087560653689,1.7646769285202026,0.6732560396194458,1.0,1.0,0.0,153.73387145996094,164.0,66774.46875,0.0,2605.4638671875,1.0,278.1499938964844,282.1422424316406,296.7778015136719,301.058837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932030439376831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925960,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1941223144531,0.9990000128746032,0.6396813988685608,0.5520111918449402,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940612792969,0.9395126700401306,0.5025473237037659,0.4766088128089905,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19390869140625,0.8465706706047058,0.37165167927742,0.261622667312622,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19390869140625,0.8407479524612427,0.3636000156402588,0.3465984463691711,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935119628906,0.7141560912132263,0.2178021669387817,0.9938573837280272,285.19403076171875,284.95001220703125,302.5478210449219,293.7947082519531,299.5786437988281,297.2431640625,284.195068359375,1.0,0.5920336246490479,0.6668376326560974,0.6668376326560974,1.0,1.0,-3.15885066986084,1.388741374015808,1.7701092958450315,0.6741847991943359,1.0,1.0,0.0,155.44769287109375,167.0,66926.6640625,0.0,2630.5634765625,1.0,278.1499938964844,282.1513671875,296.7950134277344,301.0862121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320920705795288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.30224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926020,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21881103515625,0.9990000128746032,0.6335854530334473,0.5602055788040161,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187194824219,0.9363187551498412,0.5054340958595276,0.4794201254844665,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2185974121094,0.8432314991950989,0.3724187910556793,0.2622305452823639,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21856689453125,0.837616503238678,0.364548772573471,0.3475951850414276,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182006835937,0.7107270359992981,0.2177521884441375,0.9941991567611694,285.2186889648437,284.95001220703125,302.589599609375,293.82879638671875,299.5937805175781,297.2430114746094,284.2196960449219,1.0,0.595980167388916,0.6633966565132141,0.6633966565132141,1.0,1.0,-3.174410581588745,1.3936707973480225,1.7807397842407229,0.6757440567016602,1.0,1.0,0.0,158.80142211914062,170.0,67222.8359375,0.0,2679.589599609375,1.0,278.1499938964844,282.1690979003906,296.82928466796875,301.1400451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321986436843872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.277587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926080,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21881103515625,0.9990000128746032,0.6335854530334473,0.5602055788040161,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187194824219,0.9363187551498412,0.5054340958595276,0.4794201254844665,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2185974121094,0.8432314991950989,0.3724187910556793,0.2622305452823639,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21856689453125,0.837616503238678,0.364548772573471,0.3475951850414276,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182006835937,0.7107270359992981,0.2177521884441375,0.9941991567611694,285.2186889648437,284.95001220703125,302.589599609375,293.82879638671875,299.5937805175781,297.2430114746094,284.2196960449219,1.0,0.595980167388916,0.6633966565132141,0.6633966565132141,1.0,1.0,-3.174410581588745,1.3936707973480225,1.7807397842407229,0.6757440567016602,1.0,1.0,0.0,158.80142211914062,170.0,67222.8359375,0.0,2679.589599609375,1.0,278.1499938964844,282.1690979003906,296.82928466796875,301.1400451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321986436843872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.277587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926140,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2398681640625,0.9985643029212952,0.6275141835212708,0.5659177899360657,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23980712890625,0.9325504302978516,0.5082976222038269,0.4822295010089874,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396850585937,0.8395290374755859,0.3731653094291687,0.2628409266471863,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396850585937,0.8341166973114014,0.3654772937297821,0.3485926985740661,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2393798828125,0.7067664861679077,0.2176518887281417,0.9943750500679016,285.23980712890625,284.95001220703125,302.6312561035156,293.8631286621094,299.60845947265625,297.24273681640625,284.2406311035156,1.0,0.5995911955833435,0.6599556803703308,0.6599556803703308,1.0,1.0,-3.186573266983032,1.3969330787658691,1.789640188217163,0.6763805747032166,1.0,1.0,0.0,162.38803100585938,173.0,67473.15625,0.0,2723.65869140625,1.0,278.1499938964844,282.18426513671875,296.86328125,301.1913452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932205617427826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.34130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926200,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2398681640625,0.9985643029212952,0.6275141835212708,0.5659177899360657,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23980712890625,0.9325504302978516,0.5082976222038269,0.4822295010089874,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396850585937,0.8395290374755859,0.3731653094291687,0.2628409266471863,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396850585937,0.8341166973114014,0.3654772937297821,0.3485926985740661,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2393798828125,0.7067664861679077,0.2176518887281417,0.9943750500679016,285.23980712890625,284.95001220703125,302.6312561035156,293.8631286621094,299.60845947265625,297.24273681640625,284.2406311035156,1.0,0.5995911955833435,0.6599556803703308,0.6599556803703308,1.0,1.0,-3.186573266983032,1.3969330787658691,1.789640188217163,0.6763805747032166,1.0,1.0,0.0,162.38803100585938,173.0,67473.15625,0.0,2723.65869140625,1.0,278.1499938964844,282.18426513671875,296.86328125,301.1913452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932205617427826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.34130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926260,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485656738281,0.9907700419425964,0.6229654550552368,0.5617159605026245,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485656738281,0.9260468482971193,0.5110752582550049,0.4850419759750366,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485046386719,0.8339027762413025,0.3738199174404144,0.2634505331516266,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485046386719,0.8287093639373779,0.3663282096385956,0.3495986759662628,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484130859375,0.7009333372116089,0.2175119072198867,0.9946687817573548,285.24853515625,284.95001220703125,302.672607421875,293.8973693847656,299.6224670410156,297.2423400878906,284.2488098144531,1.0,0.6023058891296387,0.6566818952560425,0.6566818952560425,1.0,1.0,-3.1873369216918945,1.3949233293533323,1.7924137115478516,0.6743549108505249,1.0,1.0,0.0,167.11215209960938,176.0,67568.296875,0.0,2750.7890625,1.0,278.1499938964844,282.1905517578125,296.8960876464844,301.23419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319291114807128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.81103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926320,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485656738281,0.9907700419425964,0.6229654550552368,0.5617159605026245,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485656738281,0.9260468482971193,0.5110752582550049,0.4850419759750366,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485046386719,0.8339027762413025,0.3738199174404144,0.2634505331516266,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485046386719,0.8287093639373779,0.3663282096385956,0.3495986759662628,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484130859375,0.7009333372116089,0.2175119072198867,0.9946687817573548,285.24853515625,284.95001220703125,302.672607421875,293.8973693847656,299.6224670410156,297.2423400878906,284.2488098144531,1.0,0.6023058891296387,0.6566818952560425,0.6566818952560425,1.0,1.0,-3.1873369216918945,1.3949233293533323,1.7924137115478516,0.6743549108505249,1.0,1.0,0.0,167.11215209960938,176.0,67568.296875,0.0,2750.7890625,1.0,278.1499938964844,282.1905517578125,296.8960876464844,301.23419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319291114807128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.81103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926380,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25634765625,0.9842999577522278,0.6194477081298828,0.5585652589797974,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2563171386719,0.921500325202942,0.5138182044029236,0.487766832113266,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562866210937,0.8297052383422852,0.3744286894798279,0.2639883756637573,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562866210937,0.8246966600418091,0.3671446740627289,0.3505201935768127,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.25616455078125,0.6964671015739441,0.2174193114042282,0.9949053525924684,285.2563171386719,284.95001220703125,302.71356201171875,293.9312438964844,299.6361999511719,297.2420349121094,284.2566223144531,1.0,0.6046597957611084,0.6534081101417542,0.6534081101417542,1.0,1.0,-3.1889805793762207,1.3932832479476929,1.7956973314285278,0.6723482608795166,1.0,1.0,0.0,170.92970275878906,179.0,67669.3359375,0.0,2774.8056640625,1.0,278.1499938964844,282.1965637207031,296.9286193847656,301.27362060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313271045684814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.299560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926440,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25634765625,0.9842999577522278,0.6194477081298828,0.5585652589797974,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2563171386719,0.921500325202942,0.5138182044029236,0.487766832113266,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562866210937,0.8297052383422852,0.3744286894798279,0.2639883756637573,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562866210937,0.8246966600418091,0.3671446740627289,0.3505201935768127,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.25616455078125,0.6964671015739441,0.2174193114042282,0.9949053525924684,285.2563171386719,284.95001220703125,302.71356201171875,293.9312438964844,299.6361999511719,297.2420349121094,284.2566223144531,1.0,0.6046597957611084,0.6534081101417542,0.6534081101417542,1.0,1.0,-3.1889805793762207,1.3932832479476929,1.7956973314285278,0.6723482608795166,1.0,1.0,0.0,170.92970275878906,179.0,67669.3359375,0.0,2774.8056640625,1.0,278.1499938964844,282.1965637207031,296.9286193847656,301.27362060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313271045684814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.299560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926500,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2603759765625,0.9812505841255188,0.6178027987480164,0.5571299195289612,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2603454589844,0.9195817112922668,0.5151885747909546,0.4891197681427002,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26031494140625,0.8278589248657227,0.3747283220291137,0.264247715473175,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.26031494140625,0.8229342699050903,0.3675495982170105,0.3509698808193207,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601928710937,0.6944900751113892,0.2173887640237808,0.9950657486915588,285.2603454589844,284.95001220703125,302.7338562011719,293.94793701171875,299.6429748535156,297.2419128417969,284.2606506347656,1.0,0.6057694554328918,0.6517711877822876,0.6517711877822876,1.0,1.0,-3.1899263858795166,1.3924956321716309,1.7974307537078855,0.6713466644287109,1.0,1.0,0.0,172.68829345703125,179.0,67721.34375,0.0,2786.30908203125,1.0,278.1499938964844,282.1996765136719,296.9449768066406,301.29345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309952855110168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.260986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926560,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2645263671875,0.978288233280182,0.6162016987800598,0.5557457804679871,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2644958496094,0.9178484082221984,0.5165599584579468,0.4904697239398956,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26446533203125,0.8261416554450989,0.3750269114971161,0.2645033001899719,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.26446533203125,0.821296215057373,0.367953896522522,0.3514150977134704,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26434326171875,0.6926485300064087,0.2173679322004318,0.995258331298828,285.2644958496094,284.95001220703125,302.7539978027344,293.96441650390625,299.6498107910156,297.2418212890625,284.26483154296875,1.0,0.6068474054336548,0.6502818465232849,0.6502818465232849,1.0,1.0,-3.190959453582764,1.3918370008468628,1.7991224527359009,0.6704548001289368,1.0,1.0,0.0,174.37037658691406,182.0,67774.8671875,0.0,2797.579833984375,1.0,278.1499938964844,282.2028503417969,296.96124267578125,301.3133239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306584596633912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.175048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926620,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2729797363281,0.9725034832954408,0.6130836009979248,0.5530668497085571,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27294921875,0.9147727489471436,0.5193057656288147,0.4931658208370209,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2729187011719,0.8229727149009705,0.3756227493286133,0.265008270740509,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2729187011719,0.8182733654975891,0.3687619864940643,0.3522981703281402,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27276611328125,0.6892527341842651,0.2173482030630111,0.9957242012023926,285.27294921875,284.95001220703125,302.79376220703125,293.9966125488281,299.6632080078125,297.2417297363281,284.2732849121094,1.0,0.6089423894882202,0.6473031640052795,0.6473031640052795,1.0,1.0,-3.193209409713745,1.390573024749756,1.8026365041732788,0.6686877608299255,1.0,1.0,0.0,177.58702087402344,185.0,67883.0546875,0.0,2819.715576171875,1.0,278.1499938964844,282.2093200683594,296.9932556152344,301.35272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300001263618468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.142333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926680,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2729797363281,0.9725034832954408,0.6130836009979248,0.5530668497085571,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27294921875,0.9147727489471436,0.5193057656288147,0.4931658208370209,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2729187011719,0.8229727149009705,0.3756227493286133,0.265008270740509,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2729187011719,0.8182733654975891,0.3687619864940643,0.3522981703281402,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27276611328125,0.6892527341842651,0.2173482030630111,0.9957242012023926,285.27294921875,284.95001220703125,302.79376220703125,293.9966125488281,299.6632080078125,297.2417297363281,284.2732849121094,1.0,0.6089423894882202,0.6473031640052795,0.6473031640052795,1.0,1.0,-3.193209409713745,1.390573024749756,1.8026365041732788,0.6686877608299255,1.0,1.0,0.0,177.58702087402344,185.0,67883.0546875,0.0,2819.715576171875,1.0,278.1499938964844,282.2093200683594,296.9932556152344,301.35272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300001263618468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.142333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926740,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2807312011719,0.967188000679016,0.6102595329284668,0.5506464838981628,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2807312011719,0.9122077822685242,0.521833598613739,0.4956449270248413,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806701660156,0.8202235102653503,0.3761700391769409,0.2654699385166168,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806701660156,0.8156455159187317,0.3695051372051239,0.3531072735786438,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2805480957031,0.686317503452301,0.217341661453247,0.9961984157562256,285.2807006835937,284.95001220703125,302.8296203613281,294.0251159667969,299.6752319335937,297.2416687011719,284.2810363769531,1.0,0.61083984375,0.6445627808570862,0.6445627808570862,1.0,1.0,-3.195377349853516,1.3894015550613403,1.8059757947921755,0.6670374870300293,1.0,1.0,0.0,180.47789001464844,185.0,67981.7734375,0.0,2839.9365234375,1.0,278.1499938964844,282.2152404785156,297.02203369140625,301.3883972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294578433036804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926800,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814025878906,0.9667295217514038,0.6100175976753235,0.5504393577575684,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2813720703125,0.9119979739189148,0.5220532417297363,0.49586021900177,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2813415527344,0.81999272108078,0.3762174546718597,0.2655098438262939,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2813415527344,0.8154247403144836,0.3695695698261261,0.3531773090362549,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811889648437,0.686072051525116,0.2173418253660202,0.9962425827980042,285.2813720703125,284.95001220703125,302.83270263671875,294.02752685546875,299.6762390136719,297.2416687011719,284.2817077636719,1.0,0.6110032796859741,0.6443244814872742,0.6443244814872742,1.0,1.0,-3.1955723762512207,1.3893002271652222,1.806272268295288,0.6668937802314758,1.0,1.0,0.0,180.7250366210937,188.0,67990.15625,0.0,2841.6865234375,1.0,278.1499938964844,282.2157287597656,297.0244445800781,301.3913879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294103980064392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.7353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926860,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895812988281,0.9609955549240112,0.6070194244384766,0.5478734970092773,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895812988281,0.9094938635826112,0.5247981548309326,0.4985498785972595,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895202636719,0.8171728849411011,0.3768087029457092,0.2660069167613983,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895202636719,0.8127233982086182,0.3703740835189819,0.3540508151054382,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2893981933594,0.683088481426239,0.2173484861850738,0.9968135952949524,285.28955078125,284.95001220703125,302.8707580566406,294.0568542480469,299.68865966796875,297.2416381835937,284.2898864746094,1.0,0.6130357980728149,0.6414026618003845,0.6414026618003845,1.0,1.0,-3.198056697845459,1.388064742088318,1.8099920749664309,0.665125846862793,1.0,1.0,0.0,183.79090881347656,191.0,68093.3046875,0.0,2863.544921875,1.0,278.1499938964844,282.221923828125,297.0536804199219,301.4280700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288522601127625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.6162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926920,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895812988281,0.9609955549240112,0.6070194244384766,0.5478734970092773,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895812988281,0.9094938635826112,0.5247981548309326,0.4985498785972595,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895202636719,0.8171728849411011,0.3768087029457092,0.2660069167613983,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895202636719,0.8127233982086182,0.3703740835189819,0.3540508151054382,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2893981933594,0.683088481426239,0.2173484861850738,0.9968135952949524,285.28955078125,284.95001220703125,302.8707580566406,294.0568542480469,299.68865966796875,297.2416381835937,284.2898864746094,1.0,0.6130357980728149,0.6414026618003845,0.6414026618003845,1.0,1.0,-3.198056697845459,1.388064742088318,1.8099920749664309,0.665125846862793,1.0,1.0,0.0,183.79090881347656,191.0,68093.3046875,0.0,2863.544921875,1.0,278.1499938964844,282.221923828125,297.0536804199219,301.4280700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288522601127625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.6162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926980,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.9552391767501832,0.6040600538253784,0.5453422665596008,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.9071696400642396,0.5275394320487976,0.5012354254722595,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.8144391775131226,0.3773965239524841,0.2665010392665863,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.810096025466919,0.3711754977703094,0.3549205958843231,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29736328125,0.6802299618721008,0.2173601239919662,0.9974061250686646,285.2975158691406,284.95001220703125,302.90771484375,294.0842590332031,299.7005615234375,297.2415771484375,284.2978515625,1.0,0.6150573492050171,0.6384808421134949,0.6384808421134949,1.0,1.0,-3.200594425201416,1.3867924213409424,1.8138020038604736,0.6633211374282837,1.0,1.0,0.0,186.8346710205078,194.0,68192.578125,0.0,2885.42724609375,1.0,278.1499938964844,282.2278747558594,297.0814514160156,301.4630432128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283836483955384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.31640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927040,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.9552391767501832,0.6040600538253784,0.5453422665596008,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.9071696400642396,0.5275394320487976,0.5012354254722595,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.8144391775131226,0.3773965239524841,0.2665010392665863,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.810096025466919,0.3711754977703094,0.3549205958843231,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29736328125,0.6802299618721008,0.2173601239919662,0.9974061250686646,285.2975158691406,284.95001220703125,302.90771484375,294.0842590332031,299.7005615234375,297.2415771484375,284.2978515625,1.0,0.6150573492050171,0.6384808421134949,0.6384808421134949,1.0,1.0,-3.200594425201416,1.3867924213409424,1.8138020038604736,0.6633211374282837,1.0,1.0,0.0,186.8346710205078,194.0,68192.578125,0.0,2885.42724609375,1.0,278.1499938964844,282.2278747558594,297.0814514160156,301.4630432128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283836483955384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.31640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927100,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3014221191406,0.9523550868034364,0.6025921106338501,0.5440870523452759,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3014221191406,0.9060682654380798,0.5289090275764465,0.502577006816864,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013610839844,0.8130971193313599,0.3776892423629761,0.2667471468448639,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013610839844,0.8088029026985168,0.3715751469135284,0.355354368686676,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3012390136719,0.6788421869277954,0.2173672616481781,0.997708261013031,285.3014221191406,284.95001220703125,302.92578125,294.0971374511719,299.7063293457031,297.2415771484375,284.3017272949219,1.0,0.6160650253295898,0.63701993227005,0.63701993227005,1.0,1.0,-3.201878309249878,1.3861393928527832,1.8157390356063845,0.6624029278755188,1.0,1.0,0.0,188.351303100586,194.0,68240.625,0.0,2896.384765625,1.0,278.1499938964844,282.2307434082031,297.0947570800781,301.4799194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281933307647704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.56982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927160,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3051452636719,0.9494792222976683,0.601139485836029,0.5428453683853149,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3051147460937,0.905007779598236,0.5302753448486328,0.5039156675338745,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050842285156,0.8117709755897522,0.3779796659946441,0.2669916450977325,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050842285156,0.8075231909751892,0.3719725906848907,0.3557859659194946,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049621582031,0.6774834394454956,0.2173752039670944,0.9980139136314392,285.3051147460937,284.95001220703125,302.9435119628906,294.1094665527344,299.71173095703125,297.24151611328125,284.3053894042969,1.0,0.6170704364776611,0.6355322003364563,0.6355322003364563,1.0,1.0,-3.2031757831573486,1.3854540586471558,1.8177216053009035,0.6614552736282349,1.0,1.0,0.0,189.8624420166016,197.0,68285.6640625,0.0,2907.34765625,1.0,278.1499938964844,282.23345947265625,297.107177734375,301.49578857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280022382736206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.816162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927220,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.31219482421875,0.9437387585639954,0.5982624888420105,0.540386974811554,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121643066406,0.9029912352561952,0.5330019593238831,0.5065872669219971,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121337890625,0.8091481924057007,0.3785556554794311,0.2674772143363952,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121337890625,0.8049872517585754,0.3727628886699676,0.356644868850708,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31201171875,0.6748365163803101,0.2173919379711151,0.998629629611969,285.3121643066406,284.95001220703125,302.9779968261719,294.13214111328125,299.7221069335937,297.2414245605469,284.3124389648437,1.0,0.6190767884254456,0.6325567960739136,0.6325567960739136,1.0,1.0,-3.2057888507843018,1.384038329124451,1.8217504024505613,0.6595187187194824,1.0,1.0,0.0,192.8799591064453,200.0,68370.75,0.0,2929.312744140625,1.0,278.1499938964844,282.2385559082031,297.1302795410156,301.5254821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927691638469696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.96484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927280,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.31219482421875,0.9437387585639954,0.5982624888420105,0.540386974811554,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121643066406,0.9029912352561952,0.5330019593238831,0.5065872669219971,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121337890625,0.8091481924057007,0.3785556554794311,0.2674772143363952,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121337890625,0.8049872517585754,0.3727628886699676,0.356644868850708,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31201171875,0.6748365163803101,0.2173919379711151,0.998629629611969,285.3121643066406,284.95001220703125,302.9779968261719,294.13214111328125,299.7221069335937,297.2414245605469,284.3124389648437,1.0,0.6190767884254456,0.6325567960739136,0.6325567960739136,1.0,1.0,-3.2057888507843018,1.384038329124451,1.8217504024505613,0.6595187187194824,1.0,1.0,0.0,192.8799591064453,200.0,68370.75,0.0,2929.312744140625,1.0,278.1499938964844,282.2385559082031,297.1302795410156,301.5254821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927691638469696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.96484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927340,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31866455078125,0.93803870677948,0.5954276323318481,0.5379659533500671,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.31866455078125,0.9010842442512512,0.5357168912887573,0.5092481374740601,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3186340332031,0.8065518736839294,0.3791231215000152,0.26795694231987,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3186340332031,0.8025102019309998,0.3735449910163879,0.3574962019920349,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3185119628906,0.6722773909568787,0.2174085825681686,0.9992458820343018,285.31866455078125,284.95001220703125,303.01104736328125,294.1520080566406,299.7316589355469,297.2412414550781,284.31890869140625,1.0,0.6210775971412659,0.6295813918113708,0.6295813918113708,1.0,1.0,-3.208418607711792,1.3825613260269165,1.825857281684876,0.657526969909668,1.0,1.0,0.0,195.8931121826172,203.0,68447.0546875,0.0,2951.32421875,1.0,278.1499938964844,282.2431640625,297.1506042480469,301.5518493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274630546569824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.86572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927400,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31866455078125,0.93803870677948,0.5954276323318481,0.5379659533500671,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.31866455078125,0.9010842442512512,0.5357168912887573,0.5092481374740601,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3186340332031,0.8065518736839294,0.3791231215000152,0.26795694231987,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3186340332031,0.8025102019309998,0.3735449910163879,0.3574962019920349,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3185119628906,0.6722773909568787,0.2174085825681686,0.9992458820343018,285.31866455078125,284.95001220703125,303.01104736328125,294.1520080566406,299.7316589355469,297.2412414550781,284.31890869140625,1.0,0.6210775971412659,0.6295813918113708,0.6295813918113708,1.0,1.0,-3.208418607711792,1.3825613260269165,1.825857281684876,0.657526969909668,1.0,1.0,0.0,195.8931121826172,203.0,68447.0546875,0.0,2951.32421875,1.0,278.1499938964844,282.2431640625,297.1506042480469,301.5518493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274630546569824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.86572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927460,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.9324097633361816,0.592637836933136,0.5355849862098694,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.8992454409599304,0.5384159684181213,0.5118945837020874,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.324462890625,0.8039779663085938,0.3796795606613159,0.2684292197227478,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.324462890625,0.8001003861427307,0.3743164241313934,0.3583377003669739,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3243713378906,0.6697983741760254,0.2174235433340072,0.9998557567596436,285.324462890625,284.95001220703125,303.04248046875,294.1687316894531,299.7403259277344,297.2409973144531,284.32470703125,1.0,0.6230725049972534,0.6266701817512512,0.6266701817512512,1.0,1.0,-3.2110512256622314,1.3810739517211914,1.8299773931503296,0.6555292010307312,1.0,1.0,0.0,198.9042510986328,206.0,68512.9296875,0.0,2973.365234375,1.0,278.1499938964844,282.24713134765625,297.16754150390625,301.5741882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273017644882202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927520,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.9324097633361816,0.592637836933136,0.5355849862098694,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.8992454409599304,0.5384159684181213,0.5118945837020874,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.324462890625,0.8039779663085938,0.3796795606613159,0.2684292197227478,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.324462890625,0.8001003861427307,0.3743164241313934,0.3583377003669739,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3243713378906,0.6697983741760254,0.2174235433340072,0.9998557567596436,285.324462890625,284.95001220703125,303.04248046875,294.1687316894531,299.7403259277344,297.2409973144531,284.32470703125,1.0,0.6230725049972534,0.6266701817512512,0.6266701817512512,1.0,1.0,-3.2110512256622314,1.3810739517211914,1.8299773931503296,0.6555292010307312,1.0,1.0,0.0,198.9042510986328,206.0,68512.9296875,0.0,2973.365234375,1.0,278.1499938964844,282.24713134765625,297.16754150390625,301.5741882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273017644882202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927580,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.9268768429756165,0.5898848176002502,0.533237099647522,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.8974661827087402,0.5410992503166199,0.5145265460014343,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8014600872993469,0.3802250027656555,0.2688941359519958,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.797751247882843,0.3750771582126617,0.3591695427894592,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294982910156,0.6673920154571533,0.217435747385025,1.000455021858215,285.3296203613281,284.95001220703125,303.0722351074219,294.1820373535156,299.7480773925781,297.2406921386719,284.3298034667969,1.0,0.6250612735748291,0.6237589716911316,0.6237589716911316,1.0,1.0,-3.213672876358032,1.3795157670974731,1.834157109260559,0.6534628868103027,1.0,1.0,0.0,201.91665649414065,209.0,68568.015625,0.0,2995.42529296875,1.0,278.1499938964844,282.2504577636719,297.18121337890625,301.5927124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272471070289612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.88232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927640,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.9268768429756165,0.5898848176002502,0.533237099647522,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.8974661827087402,0.5410992503166199,0.5145265460014343,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8014600872993469,0.3802250027656555,0.2688941359519958,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.797751247882843,0.3750771582126617,0.3591695427894592,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294982910156,0.6673920154571533,0.217435747385025,1.000455021858215,285.3296203613281,284.95001220703125,303.0722351074219,294.1820373535156,299.7480773925781,297.2406921386719,284.3298034667969,1.0,0.6250612735748291,0.6237589716911316,0.6237589716911316,1.0,1.0,-3.213672876358032,1.3795157670974731,1.834157109260559,0.6534628868103027,1.0,1.0,0.0,201.91665649414065,209.0,68568.015625,0.0,2995.42529296875,1.0,278.1499938964844,282.2504577636719,297.18121337890625,301.5927124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272471070289612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.88232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927700,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319702148437,0.9241544008255004,0.5885180234909058,0.5320720076560974,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319702148437,0.896597683429718,0.5424364805221558,0.5158385038375854,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.8002228140830994,0.380494475364685,0.2691244781017303,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.7965983748435974,0.3754544556140899,0.3595827221870422,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3318786621094,0.666214644908905,0.2174409478902816,1.0007513761520386,285.3319702148437,284.95001220703125,303.0864562988281,294.1872863769531,299.751708984375,297.2405090332031,284.3321533203125,1.0,0.6260536313056946,0.6223033666610718,0.6223033666610718,1.0,1.0,-3.2149789333343506,1.378708839416504,1.836270093917847,0.6524024605751038,1.0,1.0,0.0,203.42428588867188,209.0,68592.3984375,0.0,3006.467041015625,1.0,278.1499938964844,282.251953125,297.18707275390625,301.6007995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927288830280304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.265869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
