time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927760,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340148925781,0.9214726090431212,0.5871634483337402,0.5309180021286011,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340148925781,0.8957415223121643,0.5437663197517395,0.5171438455581665,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.333984375,0.7989985942840576,0.3807590305805206,0.2693515121936798,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.333984375,0.7954586148262024,0.3758269548416137,0.359991580247879,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3339233398437,0.66505366563797,0.2174444645643234,1.001040816307068,285.3340148925781,284.95001220703125,303.10015869140625,294.19158935546875,299.7549133300781,297.24029541015625,284.33416748046875,1.0,0.6270433664321899,0.6208594441413879,0.6208594441413879,1.0,1.0,-3.2162740230560303,1.377890706062317,1.8383833169937127,0.6513304710388184,1.0,1.0,0.0,204.9315795898437,212.0,68611.75,0.0,3017.4912109375,1.0,278.1499938964844,282.2531433105469,297.19146728515625,301.607177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273228645324708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.578369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927820,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33746337890625,0.916240096092224,0.5844791531562805,0.528632402420044,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33746337890625,0.8940643668174744,0.5464100241661072,0.5197400450706482,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3374328613281,0.7965885400772095,0.3812779188156128,0.2697986960411072,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3374328613281,0.7932168245315552,0.376561164855957,0.3607995808124542,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373718261719,0.6627783179283142,0.2174474000930786,1.001603126525879,285.33746337890625,284.95001220703125,303.1261291503906,294.1970520019531,299.7606506347656,297.23980712890625,284.33758544921875,1.0,0.629016101360321,0.617971658706665,0.617971658706665,1.0,1.0,-3.218832969665528,1.3761903047561646,1.8426427841186523,0.6491234302520752,1.0,1.0,0.0,207.9483795166016,215.0,68640.8671875,0.0,3039.512451171875,1.0,278.1499938964844,282.2549133300781,297.1972961425781,301.61627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927476406097412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.98828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927880,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33746337890625,0.916240096092224,0.5844791531562805,0.528632402420044,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33746337890625,0.8940643668174744,0.5464100241661072,0.5197400450706482,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3374328613281,0.7965885400772095,0.3812779188156128,0.2697986960411072,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3374328613281,0.7932168245315552,0.376561164855957,0.3607995808124542,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373718261719,0.6627783179283142,0.2174474000930786,1.001603126525879,285.33746337890625,284.95001220703125,303.1261291503906,294.1970520019531,299.7606506347656,297.23980712890625,284.33758544921875,1.0,0.629016101360321,0.617971658706665,0.617971658706665,1.0,1.0,-3.218832969665528,1.3761903047561646,1.8426427841186523,0.6491234302520752,1.0,1.0,0.0,207.9483795166016,215.0,68640.8671875,0.0,3039.512451171875,1.0,278.1499938964844,282.2549133300781,297.1972961425781,301.61627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927476406097412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.98828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927940,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.911219835281372,0.5818295478820801,0.5263775587081909,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.8924311399459839,0.5490298867225647,0.5223145484924316,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.7942296862602234,0.3817858099937439,0.2702378630638122,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.7910231351852417,0.3772795796394348,0.3615932464599609,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399353027344,0.6605623960494995,0.2174439579248428,1.00213885307312,285.3399658203125,284.95001220703125,303.1499938964844,294.1981506347656,299.7652893066406,297.2391967773437,284.3400573730469,1.0,0.6309788823127747,0.6150838136672974,0.6150838136672974,1.0,1.0,-3.221344232559204,1.374399185180664,1.84694504737854,0.6468257308006287,1.0,1.0,0.0,210.9676208496093,218.0,68655.625,0.0,3061.478759765625,1.0,278.1499938964844,282.255859375,297.1989440917969,301.6202697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277513027191162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.51220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928000,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.911219835281372,0.5818295478820801,0.5263775587081909,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.8924311399459839,0.5490298867225647,0.5223145484924316,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.7942296862602234,0.3817858099937439,0.2702378630638122,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.7910231351852417,0.3772795796394348,0.3615932464599609,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399353027344,0.6605623960494995,0.2174439579248428,1.00213885307312,285.3399658203125,284.95001220703125,303.1499938964844,294.1981506347656,299.7652893066406,297.2391967773437,284.3400573730469,1.0,0.6309788823127747,0.6150838136672974,0.6150838136672974,1.0,1.0,-3.221344232559204,1.374399185180664,1.84694504737854,0.6468257308006287,1.0,1.0,0.0,210.9676208496093,218.0,68655.625,0.0,3061.478759765625,1.0,278.1499938964844,282.255859375,297.1989440917969,301.6202697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277513027191162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.51220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928060,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32391357421875,0.902999460697174,0.5772276520729065,0.5228832364082336,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.8874545693397522,0.5495309233665466,0.5234674215316772,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240966796875,0.7885879278182983,0.3801857233047485,0.2696276009082794,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3241271972656,0.7855213284492493,0.3758268058300018,0.3609265387058258,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32452392578125,0.6548985242843628,0.2151439636945724,0.9953523278236388,285.3240051269531,284.95001220703125,303.1726989746094,294.1953430175781,299.7569274902344,297.21832275390625,284.3229675292969,1.0,0.6320105195045471,0.6122599244117737,0.6122599244117737,1.0,1.0,-3.208857774734497,1.3657584190368652,1.843099355697632,0.641281247138977,1.0,1.0,0.0,215.85934448242188,221.0,68418.671875,0.0,3061.65625,1.0,278.1499938964844,282.2429504394531,297.1958923339844,301.61016845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279356598854064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928120,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32391357421875,0.902999460697174,0.5772276520729065,0.5228832364082336,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.8874545693397522,0.5495309233665466,0.5234674215316772,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240966796875,0.7885879278182983,0.3801857233047485,0.2696276009082794,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3241271972656,0.7855213284492493,0.3758268058300018,0.3609265387058258,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32452392578125,0.6548985242843628,0.2151439636945724,0.9953523278236388,285.3240051269531,284.95001220703125,303.1726989746094,294.1953430175781,299.7569274902344,297.21832275390625,284.3229675292969,1.0,0.6320105195045471,0.6122599244117737,0.6122599244117737,1.0,1.0,-3.208857774734497,1.3657584190368652,1.843099355697632,0.641281247138977,1.0,1.0,0.0,215.85934448242188,221.0,68418.671875,0.0,3061.65625,1.0,278.1499938964844,282.2429504394531,297.1958923339844,301.61016845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279356598854064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928180,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045349121094,0.8967549204826355,0.5735708475112915,0.5196198225021362,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045349121094,0.8839618563652039,0.5508763790130615,0.5247262716293335,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.7843472957611084,0.379503458738327,0.269140362739563,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.7813730239868164,0.3752432763576507,0.3603653609752655,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.6504030227661133,0.2136910557746887,0.9887587428092957,285.3045959472656,284.95001220703125,303.1951904296875,294.189453125,299.7545471191406,297.2082214355469,284.30389404296875,1.0,0.6326019763946533,0.60943603515625,0.60943603515625,1.0,1.0,-3.1972506046295166,1.357521891593933,1.839728832244873,0.6355800032615662,1.0,1.0,0.0,219.56707763671875,224.0,68178.671875,0.0,3057.237060546875,1.0,278.1499938964844,282.22821044921875,297.1878356933594,301.5865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927504301071167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.24462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928240,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045349121094,0.8967549204826355,0.5735708475112915,0.5196198225021362,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045349121094,0.8839618563652039,0.5508763790130615,0.5247262716293335,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.7843472957611084,0.379503458738327,0.269140362739563,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.7813730239868164,0.3752432763576507,0.3603653609752655,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.6504030227661133,0.2136910557746887,0.9887587428092957,285.3045959472656,284.95001220703125,303.1951904296875,294.189453125,299.7545471191406,297.2082214355469,284.30389404296875,1.0,0.6326019763946533,0.60943603515625,0.60943603515625,1.0,1.0,-3.1972506046295166,1.357521891593933,1.839728832244873,0.6355800032615662,1.0,1.0,0.0,219.56707763671875,224.0,68178.671875,0.0,3057.237060546875,1.0,278.1499938964844,282.22821044921875,297.1878356933594,301.5865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927504301071167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.24462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928300,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29742431640625,0.8942049145698547,0.5718920230865479,0.5181496143341064,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.29742431640625,0.8827695846557617,0.5516898036003113,0.5255147814750671,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975158691406,0.7827739119529724,0.3793186545372009,0.2690280675888061,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975158691406,0.7798431515693665,0.3751087486743927,0.3602604269981384,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2977600097656,0.6487140655517578,0.2131469547748565,0.9863913655281068,285.2974548339844,284.95001220703125,303.20635986328125,294.1854248046875,299.7544860839844,297.20513916015625,284.296875,1.0,0.6329471468925476,0.6080240607261658,0.6080240607261658,1.0,1.0,-3.19331955909729,1.3542327880859375,1.839086651802063,0.6331623196601868,1.0,1.0,0.0,221.0780334472656,224.0,68084.8515625,0.0,3057.13525390625,1.0,278.1499938964844,282.2225036621094,297.1834411621094,301.57568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927278459072113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.170166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928360,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.8918129801750183,0.5702637434005737,0.5167301297187805,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.8817263245582581,0.5525473356246948,0.526351273059845,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.29132080078125,0.7813514471054077,0.3791834712028503,0.2689559161663055,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913513183594,0.7784643769264221,0.3750248253345489,0.3602104485034942,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2915344238281,0.6471914052963257,0.2126660197973251,0.984341323375702,285.2912902832031,284.95001220703125,303.2174987792969,294.1806945800781,299.7552185058594,297.2027587890625,284.2908020019531,1.0,0.6333259344100952,0.6068435311317444,0.6068435311317444,1.0,1.0,-3.190004825592041,1.3514450788497925,1.8385597467422483,0.6311141848564148,1.0,1.0,0.0,222.5096740722656,227.0,68001.1796875,0.0,3057.903564453125,1.0,278.1499938964844,282.2174072265625,297.17877197265625,301.5652770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927098512649536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928420,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.28106689453125,0.8873572945594788,0.5671453475952148,0.5140287280082703,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28106689453125,0.8799343705177307,0.5543678402900696,0.5281409621238708,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811279296875,0.7788176536560059,0.3790378272533417,0.2689125537872314,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811279296875,0.7760184407234192,0.3749823570251465,0.3602484166622162,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812805175781,0.6445191502571106,0.2118729203939438,0.9811004996299744,285.2810974121094,284.95001220703125,303.2396240234375,294.1693115234375,299.7575988769531,297.1995849609375,284.2807006835937,1.0,0.6342180967330933,0.6044824719429016,0.6044824719429016,1.0,1.0,-3.1850030422210693,1.3466089963912964,1.838394045829773,0.6274074912071228,1.0,1.0,0.0,225.25216674804688,230.0,67854.3203125,0.0,3062.22216796875,1.0,278.1499938964844,282.2085266113281,297.16796875,301.5447998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926880180835724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.51220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928480,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.28106689453125,0.8873572945594788,0.5671453475952148,0.5140287280082703,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28106689453125,0.8799343705177307,0.5543678402900696,0.5281409621238708,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811279296875,0.7788176536560059,0.3790378272533417,0.2689125537872314,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811279296875,0.7760184407234192,0.3749823570251465,0.3602484166622162,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812805175781,0.6445191502571106,0.2118729203939438,0.9811004996299744,285.2810974121094,284.95001220703125,303.2396240234375,294.1693115234375,299.7575988769531,297.1995849609375,284.2807006835937,1.0,0.6342180967330933,0.6044824719429016,0.6044824719429016,1.0,1.0,-3.1850030422210693,1.3466089963912964,1.838394045829773,0.6274074912071228,1.0,1.0,0.0,225.25216674804688,230.0,67854.3203125,0.0,3062.22216796875,1.0,278.1499938964844,282.2085266113281,297.16796875,301.5447998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926880180835724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.51220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928540,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2722473144531,0.8831055760383606,0.5641416907310486,0.511441171169281,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2722473144531,0.8782978653907776,0.5562533140182495,0.5300063490867615,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723083496094,0.7764683365821838,0.378983199596405,0.2689433097839355,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723083496094,0.7737535238265991,0.3750245869159698,0.3603825271129608,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.6420966386795044,0.2112070918083191,0.9785207509994508,285.27227783203125,284.95001220703125,303.2615661621094,294.15545654296875,299.7605285644531,297.19757080078125,284.2719116210937,1.0,0.6352530121803284,0.6021213531494141,0.6021213531494141,1.0,1.0,-3.181230068206787,1.3422921895980835,1.838937878608704,0.6239541172981262,1.0,1.0,0.0,227.9840087890625,233.0,67719.578125,0.0,3069.06982421875,1.0,278.1499938964844,282.2004089355469,297.1548156738281,301.5231628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268302917480468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928600,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2722473144531,0.8831055760383606,0.5641416907310486,0.511441171169281,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2722473144531,0.8782978653907776,0.5562533140182495,0.5300063490867615,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723083496094,0.7764683365821838,0.378983199596405,0.2689433097839355,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723083496094,0.7737535238265991,0.3750245869159698,0.3603825271129608,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.6420966386795044,0.2112070918083191,0.9785207509994508,285.27227783203125,284.95001220703125,303.2615661621094,294.15545654296875,299.7605285644531,297.19757080078125,284.2719116210937,1.0,0.6352530121803284,0.6021213531494141,0.6021213531494141,1.0,1.0,-3.181230068206787,1.3422921895980835,1.838937878608704,0.6239541172981262,1.0,1.0,0.0,227.9840087890625,233.0,67719.578125,0.0,3069.06982421875,1.0,278.1499938964844,282.2004089355469,297.1548156738281,301.5231628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268302917480468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928660,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.263916015625,0.8789621591567993,0.5612098574638367,0.5089247822761536,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.263916015625,0.8767186403274536,0.5581617951393127,0.5319022536277771,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26397705078125,0.7742063403129578,0.378978818655014,0.2690149843692779,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26397705078125,0.7715688943862915,0.3751051723957062,0.3605623245239258,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2640991210937,0.6398034691810608,0.2106090933084488,0.976300060749054,285.2639465332031,284.95001220703125,303.2833251953125,294.139404296875,299.7633056640625,297.1961364746094,284.2636108398437,1.0,0.6363865733146667,0.5996037721633911,0.5996037721633911,1.0,1.0,-3.1781153678894043,1.3380635976791382,1.840051770210266,0.6204449534416199,1.0,1.0,0.0,230.75418090820312,236.0,67587.4453125,0.0,3077.50439453125,1.0,278.1499938964844,282.1925048828125,297.1394958496094,301.499755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269128441810608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.812255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928720,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.263916015625,0.8789621591567993,0.5612098574638367,0.5089247822761536,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.263916015625,0.8767186403274536,0.5581617951393127,0.5319022536277771,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26397705078125,0.7742063403129578,0.378978818655014,0.2690149843692779,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26397705078125,0.7715688943862915,0.3751051723957062,0.3605623245239258,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2640991210937,0.6398034691810608,0.2106090933084488,0.976300060749054,285.2639465332031,284.95001220703125,303.2833251953125,294.139404296875,299.7633056640625,297.1961364746094,284.2636108398437,1.0,0.6363865733146667,0.5996037721633911,0.5996037721633911,1.0,1.0,-3.1781153678894043,1.3380635976791382,1.840051770210266,0.6204449534416199,1.0,1.0,0.0,230.75418090820312,236.0,67587.4453125,0.0,3077.50439453125,1.0,278.1499938964844,282.1925048828125,297.1394958496094,301.499755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269128441810608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.812255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928780,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558288574219,0.8749017715454102,0.5583441257476807,0.5064728856086731,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558288574219,0.8751617074012756,0.5600742697715759,0.5338090062141418,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558898925781,0.7720036506652832,0.3790173232555389,0.2691206336021423,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558898925781,0.7694302797317505,0.3752071857452392,0.360769659280777,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560119628906,0.6375991702079773,0.2100604325532913,0.974343478679657,285.255859375,284.95001220703125,303.3049011230469,294.1213073730469,299.7660522460937,297.1950988769531,284.2555236816406,1.0,0.637606143951416,0.5970861911773682,0.5970861911773682,1.0,1.0,-3.175483465194702,1.3340033292770386,1.841480135917664,0.6169962286949158,1.0,1.0,0.0,233.5805053710937,239.0,67455.6875,0.0,3087.249755859375,1.0,278.1499938964844,282.18463134765625,297.12176513671875,301.47393798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927069365978241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.249755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928840,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558288574219,0.8749017715454102,0.5583441257476807,0.5064728856086731,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558288574219,0.8751617074012756,0.5600742697715759,0.5338090062141418,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558898925781,0.7720036506652832,0.3790173232555389,0.2691206336021423,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558898925781,0.7694302797317505,0.3752071857452392,0.360769659280777,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560119628906,0.6375991702079773,0.2100604325532913,0.974343478679657,285.255859375,284.95001220703125,303.3049011230469,294.1213073730469,299.7660522460937,297.1950988769531,284.2555236816406,1.0,0.637606143951416,0.5970861911773682,0.5970861911773682,1.0,1.0,-3.175483465194702,1.3340033292770386,1.841480135917664,0.6169962286949158,1.0,1.0,0.0,233.5805053710937,239.0,67455.6875,0.0,3087.249755859375,1.0,278.1499938964844,282.18463134765625,297.12176513671875,301.47393798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927069365978241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.249755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928900,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518310546875,0.8729004263877869,0.5569286346435547,0.5052635073661804,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518310546875,0.8743904232978821,0.5610283613204956,0.5347616672515869,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518920898437,0.7709217667579651,0.3790479004383087,0.2691820859909057,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518920898437,0.7683751583099365,0.3752611577510834,0.3608775734901428,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25201416015625,0.6365209221839905,0.2097962349653244,0.9734193682670592,285.2518310546875,284.95001220703125,303.31561279296875,294.1116027832031,299.7674255371094,297.19464111328125,284.25152587890625,1.0,0.6382355690002441,0.5958273410797119,0.5958273410797119,1.0,1.0,-3.174267292022705,1.3320014476776123,1.8422658443450928,0.6152774095535278,1.0,1.0,0.0,235.0096435546875,239.0,67389.609375,0.0,3092.41455078125,1.0,278.1499938964844,282.1806640625,297.1122741699219,301.4603881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271785616874696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.252685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928960,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2478332519531,0.8709191679954529,0.5555258989334106,0.5040661692619324,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2478332519531,0.8736227750778198,0.5619790554046631,0.5357121229171753,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2478942871094,0.7698532938957214,0.3790870308876037,0.2692498564720154,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2478942871094,0.7673285603523254,0.3753161430358886,0.3609873354434967,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2480163574219,0.6354571580886841,0.2095381766557693,0.9725279211997986,285.24786376953125,284.95001220703125,303.3262939453125,294.1014404296875,299.768798828125,297.1942138671875,284.2475280761719,1.0,0.6388773918151855,0.5946033000946045,0.5946033000946045,1.0,1.0,-3.173111915588379,1.3300539255142212,1.8430579900741573,0.6135985851287842,1.0,1.0,0.0,236.4493560791016,242.0,67323.265625,0.0,3097.76171875,1.0,278.1499938964844,282.1766967773437,297.102294921875,301.4462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272992014884948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.361083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929020,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2398376464844,0.8670185804367065,0.5527544617652893,0.5017033219337463,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2398376464844,0.8721012473106384,0.5638696551322937,0.537604570388794,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2398986816406,0.7677583694458008,0.3791901171207428,0.2694033086299896,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2398986816406,0.7652624845504761,0.375427097082138,0.3612095415592193,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2400207519531,0.6333692669868469,0.2090363502502441,0.9708203077316284,285.2398681640625,284.95001220703125,303.3475036621094,294.0800170898437,299.7715148925781,297.1934509277344,284.2395324707031,1.0,0.640190064907074,0.5921552181243896,0.5921552181243896,1.0,1.0,-3.1709446907043457,1.3261960744857788,1.844748616218567,0.6102439165115356,1.0,1.0,0.0,239.3545379638672,245.0,67189.15625,0.0,3108.88818359375,1.0,278.1499938964844,282.1686706542969,297.08111572265625,301.4167785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275723695755004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.869384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929080,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2398376464844,0.8670185804367065,0.5527544617652893,0.5017033219337463,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2398376464844,0.8721012473106384,0.5638696551322937,0.537604570388794,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2398986816406,0.7677583694458008,0.3791901171207428,0.2694033086299896,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2398986816406,0.7652624845504761,0.375427097082138,0.3612095415592193,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2400207519531,0.6333692669868469,0.2090363502502441,0.9708203077316284,285.2398681640625,284.95001220703125,303.3475036621094,294.0800170898437,299.7715148925781,297.1934509277344,284.2395324707031,1.0,0.640190064907074,0.5921552181243896,0.5921552181243896,1.0,1.0,-3.1709446907043457,1.3261960744857788,1.844748616218567,0.6102439165115356,1.0,1.0,0.0,239.3545379638672,245.0,67189.15625,0.0,3108.88818359375,1.0,278.1499938964844,282.1686706542969,297.08111572265625,301.4167785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275723695755004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.869384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929140,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2317810058594,0.8632040619850159,0.5500233173370361,0.4993776082992553,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23175048828125,0.8706018924713135,0.5657429695129395,0.5394825339317322,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318115234375,0.7657233476638794,0.3793256878852844,0.2695797085762024,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318115234375,0.7632346749305725,0.3755363523960113,0.3614318370819092,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2319641113281,0.6313291192054749,0.2085483968257904,0.969184398651123,285.2317810058594,284.95001220703125,303.3685302734375,294.0572204589844,299.7740478515625,297.1927795410156,284.2314758300781,1.0,0.6415305137634277,0.5897071361541748,0.5897071361541748,1.0,1.0,-3.1689186096191406,1.3223588466644287,1.846559762954712,0.6068747639656067,1.0,1.0,0.0,242.28468322753903,248.0,67052.875,0.0,3120.4345703125,1.0,278.1499938964844,282.1605529785156,297.0585632324219,301.3856811523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927880883216858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.7021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929200,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2317810058594,0.8632040619850159,0.5500233173370361,0.4993776082992553,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23175048828125,0.8706018924713135,0.5657429695129395,0.5394825339317322,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318115234375,0.7657233476638794,0.3793256878852844,0.2695797085762024,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318115234375,0.7632346749305725,0.3755363523960113,0.3614318370819092,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2319641113281,0.6313291192054749,0.2085483968257904,0.969184398651123,285.2317810058594,284.95001220703125,303.3685302734375,294.0572204589844,299.7740478515625,297.1927795410156,284.2314758300781,1.0,0.6415305137634277,0.5897071361541748,0.5897071361541748,1.0,1.0,-3.1689186096191406,1.3223588466644287,1.846559762954712,0.6068747639656067,1.0,1.0,0.0,242.28468322753903,248.0,67052.875,0.0,3120.4345703125,1.0,278.1499938964844,282.1605529785156,297.0585632324219,301.3856811523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927880883216858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.7021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929260,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236022949219,0.8594797253608704,0.5473324060440063,0.4970886409282684,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236022949219,0.8691266179084778,0.5675956010818481,0.5413421392440796,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236328125,0.763753354549408,0.3794980645179748,0.269781619310379,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236328125,0.7612466216087341,0.3756419122219085,0.3616516292095184,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237854003906,0.6293326616287231,0.2080719769001007,0.9676064252853394,285.2236022949219,284.95001220703125,303.38934326171875,294.0332946777344,299.7763366699219,297.192138671875,284.2232971191406,1.0,0.6428925395011902,0.5872349739074707,0.5872349739074707,1.0,1.0,-3.1670122146606445,1.3185031414031982,1.8485089540481567,0.6034566164016724,1.0,1.0,0.0,245.23329162597656,251.0,66914.2265625,0.0,3132.320556640625,1.0,278.1499938964844,282.1522521972656,297.0347595214844,301.3531188964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282081127166748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929320,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236022949219,0.8594797253608704,0.5473324060440063,0.4970886409282684,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236022949219,0.8691266179084778,0.5675956010818481,0.5413421392440796,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236328125,0.763753354549408,0.3794980645179748,0.269781619310379,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236328125,0.7612466216087341,0.3756419122219085,0.3616516292095184,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237854003906,0.6293326616287231,0.2080719769001007,0.9676064252853394,285.2236022949219,284.95001220703125,303.38934326171875,294.0332946777344,299.7763366699219,297.192138671875,284.2232971191406,1.0,0.6428925395011902,0.5872349739074707,0.5872349739074707,1.0,1.0,-3.1670122146606445,1.3185031414031982,1.8485089540481567,0.6034566164016724,1.0,1.0,0.0,245.23329162597656,251.0,66914.2265625,0.0,3132.320556640625,1.0,278.1499938964844,282.1522521972656,297.0347595214844,301.3531188964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282081127166748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929380,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21533203125,0.8558471202850342,0.5446797609329224,0.4948341250419616,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.21533203125,0.8676779270172119,0.5694264769554138,0.5431820750236511,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21539306640625,0.7618519067764282,0.3797097504138946,0.2700105607509613,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.21539306640625,0.7592999339103699,0.3757428228855133,0.3618676662445068,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2155456542969,0.6273756623268127,0.207605093717575,0.9660749435424804,285.2153625488281,284.95001220703125,303.4100036621094,294.0084533691406,299.7784423828125,297.1915283203125,284.21502685546875,1.0,0.6442708373069763,0.5847628712654114,0.5847628712654114,1.0,1.0,-3.1652071475982666,1.314647197723389,1.8505598306655884,0.6000115275382996,1.0,1.0,0.0,248.19439697265625,254.0,66773.953125,0.0,3144.47607421875,1.0,278.1499938964844,282.14385986328125,297.0100402832031,301.3194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285485148429872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.829833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929440,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21533203125,0.8558471202850342,0.5446797609329224,0.4948341250419616,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.21533203125,0.8676779270172119,0.5694264769554138,0.5431820750236511,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21539306640625,0.7618519067764282,0.3797097504138946,0.2700105607509613,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.21539306640625,0.7592999339103699,0.3757428228855133,0.3618676662445068,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2155456542969,0.6273756623268127,0.207605093717575,0.9660749435424804,285.2153625488281,284.95001220703125,303.4100036621094,294.0084533691406,299.7784423828125,297.1915283203125,284.21502685546875,1.0,0.6442708373069763,0.5847628712654114,0.5847628712654114,1.0,1.0,-3.1652071475982666,1.314647197723389,1.8505598306655884,0.6000115275382996,1.0,1.0,0.0,248.19439697265625,254.0,66773.953125,0.0,3144.47607421875,1.0,278.1499938964844,282.14385986328125,297.0100402832031,301.3194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285485148429872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.829833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929500,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2112121582031,0.8540645241737366,0.5433656573295593,0.4937179088592529,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2112121582031,0.8669645190238953,0.5703346729278564,0.5440952777862549,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2112731933594,0.7609266042709351,0.379829466342926,0.2701345086097717,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2112731933594,0.7583426237106323,0.3757916390895843,0.3619742393493652,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113952636719,0.6264103055000305,0.2073745280504226,0.9653227925300598,285.21124267578125,284.95001220703125,303.4202575683594,293.99578857421875,299.7794494628906,297.1912536621094,284.2109069824219,1.0,0.644964337348938,0.5835267901420593,0.5835267901420593,1.0,1.0,-3.1643357276916504,1.3127161264419556,1.8516194820404053,0.5982775688171387,1.0,1.0,0.0,249.67811584472656,254.0,66703.421875,0.0,3150.63232421875,1.0,278.1499938964844,282.1396484375,296.9974060058594,301.30230712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928724467754364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.44384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929560,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.20709228515625,0.8523051738739014,0.5420615077018738,0.4926104545593261,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.20709228515625,0.8662582635879517,0.5712370276451111,0.5450031161308289,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2071533203125,0.7600195407867432,0.3799604177474975,0.2702661454677582,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2071533203125,0.7573959827423096,0.3758392930030823,0.36207976937294,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2073059082031,0.6254533529281616,0.2071461975574493,0.9645809531211852,285.2071228027344,284.95001220703125,303.4304504394531,293.9829406738281,299.7805480957031,297.1909484863281,284.206787109375,1.0,0.6456609964370728,0.5823647975921631,0.5823647975921631,1.0,1.0,-3.1634888648986816,1.3108725547790527,1.852616310119629,0.5966242551803589,1.0,1.0,0.0,251.16354370117188,257.0,66633.328125,0.0,3156.84619140625,1.0,278.1499938964844,282.1354675292969,296.984619140625,301.2850036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928900182247162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.05615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
