time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929620,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1989440917969,0.8488553762435913,0.539482057094574,0.4904212355613708,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.19891357421875,0.8648675084114075,0.5730246305465698,0.546802818775177,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.198974609375,0.7582610249519348,0.3802579641342163,0.270553708076477,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.198974609375,0.755534827709198,0.3759309947490692,0.3622874319553375,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991271972656,0.6235624551773071,0.2066960036754608,0.9631267786026,285.1989440917969,284.95001220703125,303.45074462890625,293.9570007324219,299.7826538085937,297.1904296875,284.1986389160156,1.0,0.6470630168914795,0.5800408720970154,0.5800408720970154,1.0,1.0,-3.161867618560791,1.3071982860565186,1.854669451713562,0.593311071395874,1.0,1.0,0.0,254.13815307617188,245.0,66493.1328125,0.0,3169.438720703125,1.0,278.1499938964844,282.1270751953125,296.9587097167969,301.2499694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292494058609008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.259033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929680,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1989440917969,0.8488553762435913,0.539482057094574,0.4904212355613708,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.19891357421875,0.8648675084114075,0.5730246305465698,0.546802818775177,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.198974609375,0.7582610249519348,0.3802579641342163,0.270553708076477,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.198974609375,0.755534827709198,0.3759309947490692,0.3622874319553375,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991271972656,0.6235624551773071,0.2066960036754608,0.9631267786026,285.1989440917969,284.95001220703125,303.45074462890625,293.9570007324219,299.7826538085937,297.1904296875,284.1986389160156,1.0,0.6470630168914795,0.5800408720970154,0.5800408720970154,1.0,1.0,-3.161867618560791,1.3071982860565186,1.854669451713562,0.593311071395874,1.0,1.0,0.0,254.13815307617188,245.0,66493.1328125,0.0,3169.438720703125,1.0,278.1499938964844,282.1270751953125,296.9587097167969,301.2499694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292494058609008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.259033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929740,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18817138671875,0.8502986431121826,0.536941647529602,0.4880033731460571,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18817138671875,0.8686306476593018,0.5748122334480286,0.5483273863792419,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1882629394531,0.7609168291091919,0.3805999755859375,0.2706668376922607,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1882629394531,0.7580198645591736,0.3760353326797485,0.3622305393218994,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1884765625,0.6250254511833191,0.2062694877386093,0.9604594707489014,285.1882019042969,284.95001220703125,303.4708251953125,293.9308166503906,299.7845153808594,297.1900634765625,284.1877136230469,1.0,0.6440853476524353,0.5777168869972229,0.5777168869972229,1.0,1.0,-3.1576569080352783,1.3023282289505005,1.855328798294068,0.589421272277832,1.0,1.0,0.0,250.14259338378903,233.0,66318.0625,0.0,3138.898193359375,1.0,278.1499938964844,282.1167907714844,296.9323425292969,301.213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295602440834044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.10986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929800,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18817138671875,0.8502986431121826,0.536941647529602,0.4880033731460571,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18817138671875,0.8686306476593018,0.5748122334480286,0.5483273863792419,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1882629394531,0.7609168291091919,0.3805999755859375,0.2706668376922607,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1882629394531,0.7580198645591736,0.3760353326797485,0.3622305393218994,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1884765625,0.6250254511833191,0.2062694877386093,0.9604594707489014,285.1882019042969,284.95001220703125,303.4708251953125,293.9308166503906,299.7845153808594,297.1900634765625,284.1877136230469,1.0,0.6440853476524353,0.5777168869972229,0.5777168869972229,1.0,1.0,-3.1576569080352783,1.3023282289505005,1.855328798294068,0.589421272277832,1.0,1.0,0.0,250.14259338378903,233.0,66318.0625,0.0,3138.898193359375,1.0,278.1499938964844,282.1167907714844,296.9323425292969,301.213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295602440834044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.10986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929860,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17578125,0.8546038269996643,0.5344810485839844,0.4855157434940338,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.17578125,0.8754505515098572,0.5766100883483887,0.549713134765625,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1758728027344,0.7662240862846375,0.3810375332832336,0.2707356810569763,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1758728027344,0.7630866765975952,0.3761763572692871,0.3620587885379791,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17608642578125,0.6284523010253906,0.2059046626091003,0.9573526978492736,285.1758117675781,284.95001220703125,303.4907531738281,293.9046325683594,299.78619384765625,297.1901550292969,284.17529296875,1.0,0.639213502407074,0.5753302574157715,0.5753302574157715,1.0,1.0,-3.1524734497070312,1.296915054321289,1.8555582761764529,0.585163950920105,1.0,1.0,0.0,242.42169189453125,221.0,66127.625,0.0,3086.333740234375,1.0,278.1499938964844,282.1054077148437,296.9056091308594,301.1742858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297470450401306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929920,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17578125,0.8546038269996643,0.5344810485839844,0.4855157434940338,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.17578125,0.8754505515098572,0.5766100883483887,0.549713134765625,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1758728027344,0.7662240862846375,0.3810375332832336,0.2707356810569763,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1758728027344,0.7630866765975952,0.3761763572692871,0.3620587885379791,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17608642578125,0.6284523010253906,0.2059046626091003,0.9573526978492736,285.1758117675781,284.95001220703125,303.4907531738281,293.9046325683594,299.78619384765625,297.1901550292969,284.17529296875,1.0,0.639213502407074,0.5753302574157715,0.5753302574157715,1.0,1.0,-3.1524734497070312,1.296915054321289,1.8555582761764529,0.585163950920105,1.0,1.0,0.0,242.42169189453125,221.0,66127.625,0.0,3086.333740234375,1.0,278.1499938964844,282.1054077148437,296.9056091308594,301.1742858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297470450401306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929980,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630859375,0.8609094023704529,0.5321033596992493,0.4830273687839508,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630859375,0.8844159841537476,0.5784172415733337,0.5510287284851074,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631774902344,0.7734290361404419,0.3815772831439972,0.2708174884319305,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631774902344,0.7699868679046631,0.3763556182384491,0.3618442714214325,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.16339111328125,0.6332374215126038,0.2056048512458801,0.9541652798652648,285.1631164550781,284.95001220703125,303.5104675292969,293.8786926269531,299.787841796875,297.1905822753906,284.16259765625,1.0,0.6332242488861084,0.5729435682296753,0.5729435682296753,1.0,1.0,-3.147072553634644,1.2913661003112793,1.8557065725326536,0.5808091759681702,1.0,1.0,0.0,232.6744842529297,209.0,65934.65625,0.0,3022.59912109375,1.0,278.1499938964844,282.0938720703125,296.8792724609375,301.13531494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298415184020996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.6884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930040,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630859375,0.8609094023704529,0.5321033596992493,0.4830273687839508,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630859375,0.8844159841537476,0.5784172415733337,0.5510287284851074,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631774902344,0.7734290361404419,0.3815772831439972,0.2708174884319305,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631774902344,0.7699868679046631,0.3763556182384491,0.3618442714214325,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.16339111328125,0.6332374215126038,0.2056048512458801,0.9541652798652648,285.1631164550781,284.95001220703125,303.5104675292969,293.8786926269531,299.787841796875,297.1905822753906,284.16259765625,1.0,0.6332242488861084,0.5729435682296753,0.5729435682296753,1.0,1.0,-3.147072553634644,1.2913661003112793,1.8557065725326536,0.5808091759681702,1.0,1.0,0.0,232.6744842529297,209.0,65934.65625,0.0,3022.59912109375,1.0,278.1499938964844,282.0938720703125,296.8792724609375,301.13531494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298415184020996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.6884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930100,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.15679931640625,0.864631175994873,0.5309417843818665,0.4817931056022644,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1567687988281,0.8895004391670227,0.5793224573135376,0.5516728758811951,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568603515625,0.7775760293006897,0.3818811178207397,0.2708708345890045,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568603515625,0.7739617228507996,0.3764569461345672,0.3617329001426697,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570739746094,0.6360215544700623,0.2054749131202697,0.9525907039642334,285.1568298339844,284.95001220703125,303.520263671875,293.86590576171875,299.7886657714844,297.1908874511719,284.15631103515625,1.0,0.6300076842308044,0.571750283241272,0.571750283241272,1.0,1.0,-3.144400119781494,1.2885900735855105,1.8558101654052728,0.5786216855049133,1.0,1.0,0.0,227.4086151123047,209.0,65838.9453125,0.0,2988.765869140625,1.0,278.1499938964844,282.0881652832031,296.8663330078125,301.11602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298685193061828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.93603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930160,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.150634765625,0.8687045574188232,0.5297979116439819,0.4805681109428406,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.150634765625,0.894946277141571,0.5802279710769653,0.5523107051849365,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15069580078125,0.7820563316345215,0.3822062611579895,0.2709341943264007,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507263183594,0.7782585620880127,0.3765654265880584,0.3616215884685516,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.15093994140625,0.6390566825866699,0.2053568065166473,0.9510385990142822,285.1506652832031,284.95001220703125,303.5299987792969,293.8532409667969,299.78973388671875,297.1912536621094,284.1501770019531,1.0,0.6266923546791077,0.5706864595413208,0.5706864595413208,1.0,1.0,-3.141772508621216,1.285988450050354,1.8557840585708616,0.5765969753265381,1.0,1.0,0.0,221.9720153808593,197.0,65745.625,0.0,2954.1630859375,1.0,278.1499938964844,282.0825500488281,296.85357666015625,301.0970458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298877716064452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.11279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930220,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1386413574219,0.8778852820396423,0.5275599956512451,0.4781499207019806,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1386413574219,0.9069665670394896,0.5820387601852417,0.5535727739334106,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.13873291015625,0.7919769287109375,0.3829177320003509,0.2710936069488525,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13873291015625,0.7877848148345947,0.376801997423172,0.3614040613174438,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1389465332031,0.6459041833877563,0.2051524221897125,0.9480164647102356,285.138671875,284.95001220703125,303.5493469238281,293.8285217285156,299.7919616699219,297.19207763671875,284.13818359375,1.0,0.6198487877845764,0.5685587525367737,0.5685587525367737,1.0,1.0,-3.1366775035858154,1.28085458278656,1.855822920799256,0.5725784301757812,1.0,1.0,0.0,210.7543029785156,185.0,65563.015625,0.0,2883.616943359375,1.0,278.1499938964844,282.0716247558594,296.82867431640625,301.0599060058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929903209209442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.25390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930280,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1386413574219,0.8778852820396423,0.5275599956512451,0.4781499207019806,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1386413574219,0.9069665670394896,0.5820387601852417,0.5535727739334106,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.13873291015625,0.7919769287109375,0.3829177320003509,0.2710936069488525,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13873291015625,0.7877848148345947,0.376801997423172,0.3614040613174438,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1389465332031,0.6459041833877563,0.2051524221897125,0.9480164647102356,285.138671875,284.95001220703125,303.5493469238281,293.8285217285156,299.7919616699219,297.19207763671875,284.13818359375,1.0,0.6198487877845764,0.5685587525367737,0.5685587525367737,1.0,1.0,-3.1366775035858154,1.28085458278656,1.855822920799256,0.5725784301757812,1.0,1.0,0.0,210.7543029785156,185.0,65563.015625,0.0,2883.616943359375,1.0,278.1499938964844,282.0716247558594,296.82867431640625,301.0599060058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929903209209442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.25390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930340,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271057128906,0.8884996771812439,0.5253871083259583,0.4757783710956573,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270751953125,0.9216061234474182,0.5838457345962524,0.554819643497467,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271667480469,0.8031798005104065,0.3837069869041443,0.2712988555431366,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271667480469,0.7985689043998718,0.3770629167556762,0.3611976504325866,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273803710937,0.6539021134376526,0.2049865126609802,0.9451138973236084,285.12713623046875,284.95001220703125,303.5685119628906,293.8047180175781,299.7940368652344,297.1929931640625,284.1266784667969,1.0,0.6128093600273132,0.5664311051368713,0.5664311051368713,1.0,1.0,-3.131836175918579,1.275803565979004,1.8560326099395752,0.5685819983482361,1.0,1.0,0.0,199.2343597412109,173.0,65386.640625,0.0,2812.189208984375,1.0,278.1499938964844,282.06103515625,296.8047790527344,301.024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298917055130004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.148193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930400,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271057128906,0.8884996771812439,0.5253871083259583,0.4757783710956573,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270751953125,0.9216061234474182,0.5838457345962524,0.554819643497467,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271667480469,0.8031798005104065,0.3837069869041443,0.2712988555431366,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271667480469,0.7985689043998718,0.3770629167556762,0.3611976504325866,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273803710937,0.6539021134376526,0.2049865126609802,0.9451138973236084,285.12713623046875,284.95001220703125,303.5685119628906,293.8047180175781,299.7940368652344,297.1929931640625,284.1266784667969,1.0,0.6128093600273132,0.5664311051368713,0.5664311051368713,1.0,1.0,-3.131836175918579,1.275803565979004,1.8560326099395752,0.5685819983482361,1.0,1.0,0.0,199.2343597412109,173.0,65386.640625,0.0,2812.189208984375,1.0,278.1499938964844,282.06103515625,296.8047790527344,301.024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298917055130004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.148193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930460,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160583496094,0.9006364345550537,0.5232758522033691,0.473455548286438,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160583496094,0.9384438395500184,0.585646390914917,0.5560542345046997,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.8153316974639893,0.3845680654048919,0.2715496122837066,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.8105380535125732,0.3773463666439056,0.3610058724880218,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163330078125,0.6632130146026611,0.2048542499542236,0.9423338174819946,285.1160888671875,284.95001220703125,303.5874938964844,293.7821350097656,299.796142578125,297.1940002441406,284.1156311035156,1.0,0.605644166469574,0.5643606185913086,0.5643606185913086,1.0,1.0,-3.1272547245025635,1.27091383934021,1.856340765953064,0.5646860003471375,1.0,1.0,0.0,187.55274963378903,161.0,65217.51953125,0.0,2740.63671875,1.0,278.1499938964844,282.0509033203125,296.7820129394531,300.9899597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298468828201294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.737548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930520,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160583496094,0.9006364345550537,0.5232758522033691,0.473455548286438,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160583496094,0.9384438395500184,0.585646390914917,0.5560542345046997,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.8153316974639893,0.3845680654048919,0.2715496122837066,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.8105380535125732,0.3773463666439056,0.3610058724880218,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163330078125,0.6632130146026611,0.2048542499542236,0.9423338174819946,285.1160888671875,284.95001220703125,303.5874938964844,293.7821350097656,299.796142578125,297.1940002441406,284.1156311035156,1.0,0.605644166469574,0.5643606185913086,0.5643606185913086,1.0,1.0,-3.1272547245025635,1.27091383934021,1.856340765953064,0.5646860003471375,1.0,1.0,0.0,187.55274963378903,161.0,65217.51953125,0.0,2740.63671875,1.0,278.1499938964844,282.0509033203125,296.7820129394531,300.9899597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298468828201294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.737548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930580,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1055603027344,0.9152241945266724,0.5212255120277405,0.4711827337741852,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10552978515625,0.9565604329109192,0.5874391198158264,0.557277262210846,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056213378906,0.8282811641693115,0.3854988813400268,0.2718458771705627,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056213378906,0.8231910467147827,0.3776518404483795,0.3608304262161255,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058044433594,0.6740610003471375,0.2047529816627502,0.9396743774414062,285.1055603027344,284.95001220703125,303.6062927246094,293.760986328125,299.7981262207031,297.1950378417969,284.1051330566406,1.0,0.5983887314796448,0.5622900724411011,0.5622900724411011,1.0,1.0,-3.1229422092437744,1.2661161422729492,1.8568260669708248,0.5608184933662415,1.0,1.0,0.0,175.7688446044922,149.0,65056.31640625,0.0,2669.27294921875,1.0,278.1499938964844,282.0412292480469,296.7607727050781,300.95770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297692179679872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930640,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1055603027344,0.9152241945266724,0.5212255120277405,0.4711827337741852,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10552978515625,0.9565604329109192,0.5874391198158264,0.557277262210846,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056213378906,0.8282811641693115,0.3854988813400268,0.2718458771705627,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056213378906,0.8231910467147827,0.3776518404483795,0.3608304262161255,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058044433594,0.6740610003471375,0.2047529816627502,0.9396743774414062,285.1055603027344,284.95001220703125,303.6062927246094,293.760986328125,299.7981262207031,297.1950378417969,284.1051330566406,1.0,0.5983887314796448,0.5622900724411011,0.5622900724411011,1.0,1.0,-3.1229422092437744,1.2661161422729492,1.8568260669708248,0.5608184933662415,1.0,1.0,0.0,175.7688446044922,149.0,65056.31640625,0.0,2669.27294921875,1.0,278.1499938964844,282.0412292480469,296.7607727050781,300.95770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297692179679872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930700,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004943847656,0.92384934425354,0.520222544670105,0.470065176486969,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004943847656,0.9658063650131226,0.5883321762084961,0.5578846335411072,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1005554199219,0.8353489637374878,0.385989785194397,0.2720109820365906,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1005554199219,0.8299902081489563,0.3778127133846283,0.3607493042945862,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007385253906,0.6801337003707886,0.2047131657600402,0.9383890628814696,285.1005249023437,284.95001220703125,303.6156311035156,293.7510070800781,299.7990417480469,297.1955871582031,284.10009765625,1.0,0.5947347283363342,0.5612547993659973,0.5612547993659973,1.0,1.0,-3.120884418487549,1.263749599456787,1.8571349382400515,0.5588939189910889,1.0,1.0,0.0,169.85487365722656,149.0,64978.703125,0.0,2633.740478515625,1.0,278.1499938964844,282.0365905761719,296.750732421875,300.9423522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297149777412416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.5283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930760,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0956115722656,0.9332128167152404,0.5192337036132812,0.4689596891403198,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955810546875,0.9750272035598756,0.5892229676246643,0.5584895014762878,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0956420898437,0.8429784178733826,0.3864964544773102,0.2721867561340332,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0956420898437,0.8372806310653687,0.3779787421226501,0.3606725633144378,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0958251953125,0.6866803765296936,0.2046799808740615,0.9371314644813538,285.0956115722656,284.95001220703125,303.6249084472656,293.74151611328125,299.8000183105469,297.1961364746094,284.09521484375,1.0,0.5910659432411194,0.5602464079856873,0.5602464079856873,1.0,1.0,-3.118889093399048,1.2614389657974243,1.8574501276016235,0.5570106506347656,1.0,1.0,0.0,163.9315643310547,137.0,64903.4140625,0.0,2598.326171875,1.0,278.1499938964844,282.0320739746094,296.7411193847656,300.92755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296481013298036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.9150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930820,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08624267578125,0.9536042809486388,0.5172856450080872,0.4667765200138092,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862121582031,0.9929708242416382,0.5910187363624573,0.5597066879272461,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862731933594,0.8604309558868408,0.3875632882118225,0.2725735604763031,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862731933594,0.8538772463798523,0.3783144950866699,0.3605240881443023,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0864562988281,0.7013314366340637,0.2046325653791427,0.9346972107887268,285.08624267578125,284.95001220703125,303.6433410644531,293.7239685058594,299.80194091796875,297.1973571777344,284.0858764648437,1.0,0.583689272403717,0.5582295060157776,0.5582295060157776,1.0,1.0,-3.115084886550904,1.2568827867507937,1.8582022190094,0.553265392780304,1.0,1.0,0.0,152.06533813476562,140.0,64759.38671875,0.0,2527.887451171875,1.0,278.1499938964844,282.0234069824219,296.7232971191406,300.8996887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294710755348206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930880,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08624267578125,0.9536042809486388,0.5172856450080872,0.4667765200138092,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862121582031,0.9929708242416382,0.5910187363624573,0.5597066879272461,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862731933594,0.8604309558868408,0.3875632882118225,0.2725735604763031,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862731933594,0.8538772463798523,0.3783144950866699,0.3605240881443023,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0864562988281,0.7013314366340637,0.2046325653791427,0.9346972107887268,285.08624267578125,284.95001220703125,303.6433410644531,293.7239685058594,299.80194091796875,297.1973571777344,284.0858764648437,1.0,0.583689272403717,0.5582295060157776,0.5582295060157776,1.0,1.0,-3.115084886550904,1.2568827867507937,1.8582022190094,0.553265392780304,1.0,1.0,0.0,152.06533813476562,140.0,64759.38671875,0.0,2527.887451171875,1.0,278.1499938964844,282.0234069824219,296.7232971191406,300.8996887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294710755348206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930940,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.078125,0.961743175983429,0.5153372883796692,0.4648616909980774,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.078125,0.9990000128746032,0.5929303169250488,0.5595470666885376,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07818603515625,0.8691633939743042,0.3886531591415405,0.2731840312480926,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.07818603515625,0.8618784546852112,0.3786315619945526,0.3606385886669159,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783386230469,0.7080129981040955,0.204576626420021,0.933559238910675,285.0781555175781,284.95001220703125,303.6615600585937,293.7085876464844,299.803955078125,297.1989440917969,284.0777587890625,1.0,0.5807070732116699,0.5562126040458679,0.5562126040458679,1.0,1.0,-3.111945152282715,1.2525864839553833,1.8593586683273315,0.5496470332145691,1.0,1.0,0.0,147.08102416992188,143.0,64630.9609375,0.0,2495.53515625,1.0,278.1499938964844,282.0157470703125,296.7074584960937,300.8746032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292263984680176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931000,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.078125,0.961743175983429,0.5153372883796692,0.4648616909980774,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.078125,0.9990000128746032,0.5929303169250488,0.5595470666885376,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07818603515625,0.8691633939743042,0.3886531591415405,0.2731840312480926,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.07818603515625,0.8618784546852112,0.3786315619945526,0.3606385886669159,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783386230469,0.7080129981040955,0.204576626420021,0.933559238910675,285.0781555175781,284.95001220703125,303.6615600585937,293.7085876464844,299.803955078125,297.1989440917969,284.0777587890625,1.0,0.5807070732116699,0.5562126040458679,0.5562126040458679,1.0,1.0,-3.111945152282715,1.2525864839553833,1.8593586683273315,0.5496470332145691,1.0,1.0,0.0,147.08102416992188,143.0,64630.9609375,0.0,2495.53515625,1.0,278.1499938964844,282.0157470703125,296.7074584960937,300.8746032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292263984680176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931060,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06866455078125,0.9622083902359008,0.5133585333824158,0.4630726873874664,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.06866455078125,0.9990000128746032,0.5953823924064636,0.5571634769439697,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0687255859375,0.8714801669120789,0.3897404670715332,0.2739134728908539,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0687255859375,0.8635581135749817,0.3788933455944061,0.3608615696430206,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0688781738281,0.7091626524925232,0.2044756412506103,0.9329870343208312,285.0686950683594,284.95001220703125,303.6796264648437,293.6956481933594,299.8068542480469,297.2028503417969,284.0683288574219,1.0,0.5795981287956238,0.5541260838508606,0.5541260838508606,1.0,1.0,-3.107516288757324,1.2476038932800293,1.859912395477295,0.5455880761146545,1.0,1.0,0.0,146.0185546875,146.0,64489.92578125,0.0,2481.371826171875,1.0,278.1499938964844,282.0072326660156,296.69415283203125,300.8515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289117455482484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931120,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06866455078125,0.9622083902359008,0.5133585333824158,0.4630726873874664,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.06866455078125,0.9990000128746032,0.5953823924064636,0.5571634769439697,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0687255859375,0.8714801669120789,0.3897404670715332,0.2739134728908539,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0687255859375,0.8635581135749817,0.3788933455944061,0.3608615696430206,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0688781738281,0.7091626524925232,0.2044756412506103,0.9329870343208312,285.0686950683594,284.95001220703125,303.6796264648437,293.6956481933594,299.8068542480469,297.2028503417969,284.0683288574219,1.0,0.5795981287956238,0.5541260838508606,0.5541260838508606,1.0,1.0,-3.107516288757324,1.2476038932800293,1.859912395477295,0.5455880761146545,1.0,1.0,0.0,146.0185546875,146.0,64489.92578125,0.0,2481.371826171875,1.0,278.1499938964844,282.0072326660156,296.69415283203125,300.8515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289117455482484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931180,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639343261719,0.960452914237976,0.51141756772995,0.4613443315029144,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639038085937,0.9990000128746032,0.5977692008018494,0.5580199360847473,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639343261719,0.8718674778938293,0.3908699750900268,0.274696946144104,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639343261719,0.86331707239151,0.379148930311203,0.3611122369766235,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639953613281,0.7086667418479919,0.2043641209602356,0.9325445890426636,285.0639343261719,284.95001220703125,303.697509765625,293.68536376953125,299.8096008300781,297.20623779296875,284.0638122558594,1.0,0.5797672271728516,0.5520395040512085,0.5520395040512085,1.0,1.0,-3.107191801071167,1.244378685951233,1.8628129959106443,0.5423388481140137,1.0,1.0,0.0,146.25489807128906,149.0,64411.34375,0.0,2482.015380859375,1.0,278.1499938964844,282.0022888183594,296.6838073730469,300.8341369628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928584098815918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.15625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931240,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639343261719,0.960452914237976,0.51141756772995,0.4613443315029144,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639038085937,0.9990000128746032,0.5977692008018494,0.5580199360847473,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639343261719,0.8718674778938293,0.3908699750900268,0.274696946144104,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639343261719,0.86331707239151,0.379148930311203,0.3611122369766235,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639953613281,0.7086667418479919,0.2043641209602356,0.9325445890426636,285.0639343261719,284.95001220703125,303.697509765625,293.68536376953125,299.8096008300781,297.20623779296875,284.0638122558594,1.0,0.5797672271728516,0.5520395040512085,0.5520395040512085,1.0,1.0,-3.107191801071167,1.244378685951233,1.8628129959106443,0.5423388481140137,1.0,1.0,0.0,146.25489807128906,149.0,64411.34375,0.0,2482.015380859375,1.0,278.1499938964844,282.0022888183594,296.6838073730469,300.8341369628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928584098815918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.15625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931300,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.063232421875,0.9590117931365968,0.5104721784591675,0.4605108499526977,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.063232421875,0.9990000128746032,0.5987980365753174,0.5594087243080139,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.063232421875,0.871581494808197,0.3914588987827301,0.2751123607158661,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.063232421875,0.8627169132232666,0.379282534122467,0.3612523078918457,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0632629394531,0.7080041170120239,0.2043080776929855,0.9323714971542358,285.063232421875,284.95001220703125,303.70635986328125,293.6813049316406,299.8104553222656,297.2070617675781,284.0632019042969,1.0,0.5802114009857178,0.5509962439537048,0.5509962439537048,1.0,1.0,-3.108316659927368,1.2433117628097534,1.8650050163269043,0.5409772396087646,1.0,1.0,0.0,146.7130584716797,149.0,64392.84765625,0.0,2486.5966796875,1.0,278.1499938964844,282.0010986328125,296.6799011230469,300.8280639648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928456485271454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.985107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931360,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634765625,0.9572928547859192,0.5095443725585938,0.4596977233886719,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634765625,0.9990000128746032,0.5996989011764526,0.5612655282020569,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634765625,0.8710688948631287,0.3920647501945495,0.2755432426929474,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634765625,0.861889660358429,0.3794217407703399,0.3614025115966797,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634765625,0.7071423530578613,0.2042525112628936,0.9322257041931152,285.0634765625,284.95001220703125,303.7151794433594,293.6780090332031,299.8111267089844,297.2072448730469,284.0635070800781,1.0,0.5808350443840027,0.5500181317329407,0.5500181317329407,1.0,1.0,-3.110093116760254,1.2426097393035889,1.8674834966659544,0.5398371815681458,1.0,1.0,0.0,147.33937072753906,152.0,64386.2265625,0.0,2493.314453125,1.0,278.1499938964844,282.0006103515625,296.6768493652344,300.8236389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283563494682312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.066162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931420,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.06597900390625,0.9531779289245604,0.507737934589386,0.4581282138824463,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06597900390625,0.9990000128746032,0.6011311411857605,0.5659802556037903,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06597900390625,0.8695203065872192,0.3933261930942535,0.2764492630958557,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06597900390625,0.8597111105918884,0.3797174990177154,0.3617320656776428,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.06591796875,0.7049522399902344,0.2041428834199905,0.9320041537284852,285.06597900390625,284.95001220703125,303.7326965332031,293.673828125,299.8114624023437,297.2059631347656,284.0661315917969,1.0,0.5824930667877197,0.5480619072914124,0.5480619072914124,1.0,1.0,-3.1150717735290527,1.241805911064148,1.8732657432556152,0.5378454923629761,1.0,1.0,0.0,148.99591064453125,155.0,64398.8671875,0.0,2511.66259765625,1.0,278.1499938964844,282.0012512207031,296.6730651855469,300.81903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282090663909912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.71435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
