time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931480,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.06597900390625,0.9531779289245604,0.507737934589386,0.4581282138824463,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06597900390625,0.9990000128746032,0.6011311411857605,0.5659802556037903,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06597900390625,0.8695203065872192,0.3933261930942535,0.2764492630958557,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06597900390625,0.8597111105918884,0.3797174990177154,0.3617320656776428,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.06591796875,0.7049522399902344,0.2041428834199905,0.9320041537284852,285.06597900390625,284.95001220703125,303.7326965332031,293.673828125,299.8114624023437,297.2059631347656,284.0661315917969,1.0,0.5824930667877197,0.5480619072914124,0.5480619072914124,1.0,1.0,-3.1150717735290527,1.241805911064148,1.8732657432556152,0.5378454923629761,1.0,1.0,0.0,148.99591064453125,155.0,64398.8671875,0.0,2511.66259765625,1.0,278.1499938964844,282.0012512207031,296.6730651855469,300.81903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282090663909912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.71435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931540,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692443847656,0.9479193687438964,0.5059823989868164,0.4566299319267273,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692443847656,0.9988954067230223,0.6022357940673828,0.5701152682304382,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692138671875,0.8671099543571472,0.3946440815925598,0.2774136364459991,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692138671875,0.8566818237304688,0.3800280094146728,0.362100750207901,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.06915283203125,0.701995849609375,0.2040293365716934,0.9318819046020508,285.0692443847656,284.95001220703125,303.75,293.67303466796875,299.8108825683594,297.203369140625,284.0693664550781,1.0,0.5844632387161255,0.5461056232452393,0.5461056232452393,1.0,1.0,-3.120039463043213,1.2409536838531494,1.879085779190064,0.5358346700668335,1.0,1.0,0.0,151.2377166748047,158.0,64421.4921875,0.0,2532.86572265625,1.0,278.1499938964844,282.0025939941406,296.6723937988281,300.8187866210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280756115913392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931600,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692443847656,0.9479193687438964,0.5059823989868164,0.4566299319267273,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692443847656,0.9988954067230223,0.6022357940673828,0.5701152682304382,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692138671875,0.8671099543571472,0.3946440815925598,0.2774136364459991,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692138671875,0.8566818237304688,0.3800280094146728,0.362100750207901,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.06915283203125,0.701995849609375,0.2040293365716934,0.9318819046020508,285.0692443847656,284.95001220703125,303.75,293.67303466796875,299.8108825683594,297.203369140625,284.0693664550781,1.0,0.5844632387161255,0.5461056232452393,0.5461056232452393,1.0,1.0,-3.120039463043213,1.2409536838531494,1.879085779190064,0.5358346700668335,1.0,1.0,0.0,151.2377166748047,158.0,64421.4921875,0.0,2532.86572265625,1.0,278.1499938964844,282.0025939941406,296.6723937988281,300.8187866210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280756115913392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931660,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995178222656,0.9513559937477112,0.5082171559333801,0.457755297422409,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0996398925781,0.9990000128746032,0.6081212759017944,0.5686176419258118,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993347167969,0.8725196719169617,0.4002000689506531,0.2805359661579132,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992736816406,0.8613387942314148,0.38465416431427,0.3654290735721588,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09844970703125,0.7077280282974243,0.2085197567939758,0.9466674327850342,285.0994567871094,284.95001220703125,303.7671813964844,293.6742248535156,299.83740234375,297.2441711425781,284.10137939453125,1.0,0.5878467559814453,0.5439751744270325,0.5439751744270325,1.0,1.0,-3.14591908454895,1.248868107795715,1.8970509767532349,0.5375308990478516,1.0,1.0,0.0,150.99742126464844,161.0,64812.0703125,0.0,2581.1123046875,1.0,278.1499938964844,282.0240783691406,296.67584228515625,300.8359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283093810081482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.63525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931720,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995178222656,0.9513559937477112,0.5082171559333801,0.457755297422409,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0996398925781,0.9990000128746032,0.6081212759017944,0.5686176419258118,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993347167969,0.8725196719169617,0.4002000689506531,0.2805359661579132,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992736816406,0.8613387942314148,0.38465416431427,0.3654290735721588,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09844970703125,0.7077280282974243,0.2085197567939758,0.9466674327850342,285.0994567871094,284.95001220703125,303.7671813964844,293.6742248535156,299.83740234375,297.2441711425781,284.10137939453125,1.0,0.5878467559814453,0.5439751744270325,0.5439751744270325,1.0,1.0,-3.14591908454895,1.248868107795715,1.8970509767532349,0.5375308990478516,1.0,1.0,0.0,150.99742126464844,161.0,64812.0703125,0.0,2581.1123046875,1.0,278.1499938964844,282.0240783691406,296.67584228515625,300.8359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283093810081482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.63525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931780,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13543701171875,0.9507958889007568,0.5085577964782715,0.4584637284278869,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355285644531,0.9990000128746032,0.6132123470306396,0.5704128742218018,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13525390625,0.8746436834335327,0.4039388597011566,0.2834560871124267,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1352233886719,0.8628451228141785,0.3874622881412506,0.3685237765312195,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1346130371094,0.7107576727867126,0.2113361805677414,0.9614396691322328,285.1353759765625,284.95001220703125,303.78424072265625,293.6757202148437,299.8534545898437,297.268310546875,284.1368103027344,1.0,0.5920866131782532,0.5418447256088257,0.5418447256088257,1.0,1.0,-3.1711108684539795,1.2562767267227173,1.9148341417312624,0.5397961139678955,1.0,1.0,0.0,152.6121368408203,164.0,65198.12109375,0.0,2641.721435546875,1.0,278.1499938964844,282.048095703125,296.68218994140625,300.8692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296942949295044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.338623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931840,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13543701171875,0.9507958889007568,0.5085577964782715,0.4584637284278869,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355285644531,0.9990000128746032,0.6132123470306396,0.5704128742218018,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13525390625,0.8746436834335327,0.4039388597011566,0.2834560871124267,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1352233886719,0.8628451228141785,0.3874622881412506,0.3685237765312195,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1346130371094,0.7107576727867126,0.2113361805677414,0.9614396691322328,285.1353759765625,284.95001220703125,303.78424072265625,293.6757202148437,299.8534545898437,297.268310546875,284.1368103027344,1.0,0.5920866131782532,0.5418447256088257,0.5418447256088257,1.0,1.0,-3.1711108684539795,1.2562767267227173,1.9148341417312624,0.5397961139678955,1.0,1.0,0.0,152.6121368408203,164.0,65198.12109375,0.0,2641.721435546875,1.0,278.1499938964844,282.048095703125,296.68218994140625,300.8692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296942949295044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.338623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931900,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1500244140625,0.9496805667877196,0.5084501504898071,0.4584404826164245,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15008544921875,0.9990000128746032,0.6152095794677734,0.5722052454948425,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.14990234375,0.8748992085456848,0.4054813385009765,0.2845925688743591,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1498718261719,0.8627784848213196,0.3884953558444977,0.3695956766605377,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493530273437,0.7112431526184082,0.2123202085494995,0.9664024710655212,285.1499938964844,284.95001220703125,303.7927551269531,293.6766052246094,299.8580322265625,297.27471923828125,284.15118408203125,1.0,0.5943524837493896,0.5407795310020447,0.5407795310020447,1.0,1.0,-3.1835434436798096,1.2599626779556274,1.923580765724182,0.5401778221130371,1.0,1.0,0.0,153.6487579345703,164.0,65367.3828125,0.0,2670.694580078125,1.0,278.1499938964844,282.0579833984375,296.6838073730469,300.8822326660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930483102798462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931960,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634521484375,0.947830617427826,0.5082777142524719,0.4583550691604614,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635131835937,0.9990000128746032,0.6169273853302002,0.5751162767410278,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.163330078125,0.8745128512382507,0.4069425761699676,0.2856668829917907,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632995605469,0.8620770573616028,0.3894286751747131,0.3705645799636841,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.162841796875,0.7110971808433533,0.2131714224815368,0.9707309007644652,285.1634216308594,284.95001220703125,303.8012084960937,293.67755126953125,299.8602294921875,297.2789001464844,284.1644897460937,1.0,0.5965785384178162,0.5394135117530823,0.5394135117530823,1.0,1.0,-3.1945974826812744,1.262519359588623,1.932078123092652,0.5402076840400696,1.0,1.0,0.0,155.00027465820312,167.0,65517.94921875,0.0,2700.2314453125,1.0,278.1499938964844,282.06707763671875,296.6849670410156,300.8938293457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312435388565063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.533935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932020,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18731689453125,0.943385899066925,0.5077991485595703,0.4580433070659637,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1874084472656,0.9990000128746032,0.6195505857467651,0.5819418430328369,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.187255859375,0.8730875253677368,0.409698337316513,0.2876761555671692,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1872253417969,0.860008955001831,0.3910768628120422,0.3722600638866424,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.7099705338478088,0.2145483791828155,0.9777394533157348,285.18731689453125,284.95001220703125,303.818115234375,293.6797180175781,299.8606872558594,297.281494140625,284.1882629394531,1.0,0.600986897945404,0.5366814732551575,0.5366814732551575,1.0,1.0,-3.2152867317199707,1.2668739557266235,1.9484127759933472,0.5397873520851135,1.0,1.0,0.0,157.97940063476562,170.0,65789.21875,0.0,2758.4970703125,1.0,278.1499938964844,282.0834350585937,296.6866760253906,300.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932614266872406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.08056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932080,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18731689453125,0.943385899066925,0.5077991485595703,0.4580433070659637,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1874084472656,0.9990000128746032,0.6195505857467651,0.5819418430328369,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.187255859375,0.8730875253677368,0.409698337316513,0.2876761555671692,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1872253417969,0.860008955001831,0.3910768628120422,0.3722600638866424,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.7099705338478088,0.2145483791828155,0.9777394533157348,285.18731689453125,284.95001220703125,303.818115234375,293.6797180175781,299.8606872558594,297.281494140625,284.1882629394531,1.0,0.600986897945404,0.5366814732551575,0.5366814732551575,1.0,1.0,-3.2152867317199707,1.2668739557266235,1.9484127759933472,0.5397873520851135,1.0,1.0,0.0,157.97940063476562,170.0,65789.21875,0.0,2758.4970703125,1.0,278.1499938964844,282.0834350585937,296.6866760253906,300.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932614266872406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.08056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932140,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074279785156,0.9380671977996826,0.5072270035743713,0.4576472043991089,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074890136719,0.9990000128746032,0.6215922832489014,0.5879840850830078,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2073669433594,0.8709533214569092,0.4123463034629822,0.2896045446395874,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20733642578125,0.8572368025779724,0.3925690352916717,0.3737967014312744,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070007324219,0.7079800963401794,0.2156670540571212,0.9834973812103271,285.2074279785156,284.95001220703125,303.8349304199219,293.68218994140625,299.8584899902344,297.2803649902344,284.2082214355469,1.0,0.6051890254020691,0.5339494347572327,0.5339494347572327,1.0,1.0,-3.233190059661865,1.2699209451675415,1.9632689952850344,0.5386598706245422,1.0,1.0,0.0,161.28753662109375,173.0,66016.71875,0.0,2813.465576171875,1.0,278.1499938964844,282.09722900390625,296.68829345703125,300.93072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337754845619202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3715.6982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932200,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074279785156,0.9380671977996826,0.5072270035743713,0.4576472043991089,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074890136719,0.9990000128746032,0.6215922832489014,0.5879840850830078,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2073669433594,0.8709533214569092,0.4123463034629822,0.2896045446395874,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20733642578125,0.8572368025779724,0.3925690352916717,0.3737967014312744,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070007324219,0.7079800963401794,0.2156670540571212,0.9834973812103271,285.2074279785156,284.95001220703125,303.8349304199219,293.68218994140625,299.8584899902344,297.2803649902344,284.2082214355469,1.0,0.6051890254020691,0.5339494347572327,0.5339494347572327,1.0,1.0,-3.233190059661865,1.2699209451675415,1.9632689952850344,0.5386598706245422,1.0,1.0,0.0,161.28753662109375,173.0,66016.71875,0.0,2813.465576171875,1.0,278.1499938964844,282.09722900390625,296.68829345703125,300.93072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337754845619202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3715.6982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932260,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22174072265625,0.931481122970581,0.5065783262252808,0.4572088718414306,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2217712402344,0.9960290789604188,0.623752772808075,0.5905167460441589,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2217102050781,0.8678271770477295,0.4149234890937805,0.291500449180603,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216796875,0.8535133600234985,0.393958568572998,0.3752571940422058,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214660644531,0.7049822807312012,0.2166264355182647,0.9886016249656676,285.22174072265625,284.95001220703125,303.8516845703125,293.6849975585937,299.8562316894531,297.2793273925781,284.2222900390625,1.0,0.6089463233947754,0.5313498377799988,0.5313498377799988,1.0,1.0,-3.2458620071411133,1.2708548307418823,1.9750070571899407,0.5365802645683289,1.0,1.0,0.0,165.08326721191406,176.0,66173.421875,0.0,2860.80712890625,1.0,278.1499938964844,282.1068725585937,296.6898803710937,300.9437255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346894025802612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932320,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22174072265625,0.931481122970581,0.5065783262252808,0.4572088718414306,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2217712402344,0.9960290789604188,0.623752772808075,0.5905167460441589,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2217102050781,0.8678271770477295,0.4149234890937805,0.291500449180603,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216796875,0.8535133600234985,0.393958568572998,0.3752571940422058,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214660644531,0.7049822807312012,0.2166264355182647,0.9886016249656676,285.22174072265625,284.95001220703125,303.8516845703125,293.6849975585937,299.8562316894531,297.2793273925781,284.2222900390625,1.0,0.6089463233947754,0.5313498377799988,0.5313498377799988,1.0,1.0,-3.2458620071411133,1.2708548307418823,1.9750070571899407,0.5365802645683289,1.0,1.0,0.0,165.08326721191406,176.0,66173.421875,0.0,2860.80712890625,1.0,278.1499938964844,282.1068725585937,296.6898803710937,300.9437255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346894025802612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932380,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337341308594,0.9253580570220948,0.5058899521827698,0.4567183256149292,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337646484375,0.9930097460746764,0.6260477304458618,0.5927584767341614,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336730957031,0.8650827407836914,0.41746985912323,0.2933612167835235,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336730957031,0.8501531481742859,0.3952791690826416,0.3766339719295501,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2334899902344,0.7021653056144714,0.2174699753522873,0.993072509765625,285.2337341308594,284.95001220703125,303.86834716796875,293.6881408691406,299.85406494140625,297.2787780761719,284.2342224121094,1.0,0.6124157905578613,0.5287502408027649,0.5287502408027649,1.0,1.0,-3.257264375686645,1.2711766958236694,1.986087679862976,0.5340633392333984,1.0,1.0,0.0,168.6584014892578,179.0,66308.1953125,0.0,2904.552001953125,1.0,278.1499938964844,282.114990234375,296.6919250488281,300.9546813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353588819503784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.160888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932440,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337341308594,0.9253580570220948,0.5058899521827698,0.4567183256149292,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337646484375,0.9930097460746764,0.6260477304458618,0.5927584767341614,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336730957031,0.8650827407836914,0.41746985912323,0.2933612167835235,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336730957031,0.8501531481742859,0.3952791690826416,0.3766339719295501,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2334899902344,0.7021653056144714,0.2174699753522873,0.993072509765625,285.2337341308594,284.95001220703125,303.86834716796875,293.6881408691406,299.85406494140625,297.2787780761719,284.2342224121094,1.0,0.6124157905578613,0.5287502408027649,0.5287502408027649,1.0,1.0,-3.257264375686645,1.2711766958236694,1.986087679862976,0.5340633392333984,1.0,1.0,0.0,168.6584014892578,179.0,66308.1953125,0.0,2904.552001953125,1.0,278.1499938964844,282.114990234375,296.6919250488281,300.9546813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353588819503784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.160888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932500,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2394104003906,0.9224813580513,0.5055423974990845,0.4564654231071472,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9915862679481506,0.6272035241127014,0.5938926339149475,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2393798828125,0.8638482689857483,0.418742686510086,0.2942877411842346,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2393493652344,0.8486036658287048,0.3959250152111053,0.3773039877414703,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2391662597656,0.700837254524231,0.2178644835948944,0.9951582551002502,285.2394104003906,284.95001220703125,303.8766784667969,293.6898193359375,299.8529052734375,297.278564453125,284.2398681640625,1.0,0.6140815615653992,0.527450442314148,0.527450442314148,1.0,1.0,-3.2627527713775635,1.271215319633484,1.99153745174408,0.5327127575874329,1.0,1.0,0.0,170.3769989013672,179.0,66372.1640625,0.0,2925.709228515625,1.0,278.1499938964844,282.11883544921875,296.6932067871094,300.9600830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356398582458496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.7255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932560,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450561523437,0.9197087287902832,0.5051950812339783,0.4562107026576996,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450866699219,0.9902017116546632,0.6283592581748962,0.595028817653656,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450256347656,0.8626835346221924,0.4200171828269958,0.2952137887477875,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449951171875,0.8471210598945618,0.3965652287006378,0.3779665231704712,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.24481201171875,0.6995518207550049,0.2182472050189972,0.99717915058136,285.2450561523437,284.95001220703125,303.8849792480469,293.69158935546875,299.8520812988281,297.2783508300781,284.2455139160156,1.0,0.6157163381576538,0.5262614488601685,0.5262614488601685,1.0,1.0,-3.268152475357056,1.2713810205459597,1.9967713356018064,0.5315006375312805,1.0,1.0,0.0,172.06521606445312,182.0,66436.1875,0.0,2946.5751953125,1.0,278.1499938964844,282.1226806640625,296.69464111328125,300.9655456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358989596366882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.090087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932620,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560119628906,0.9145037531852722,0.5045079588890076,0.4557024836540222,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25604248046875,0.9875527620315552,0.6306467652320862,0.5972820520401001,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2559814453125,0.8605710864067078,0.4225822985172272,0.2970725893974304,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2559814453125,0.8443548679351807,0.3978272080421448,0.3792683780193329,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557983398437,0.6971067190170288,0.2189716547727584,1.0010029077529907,285.2560119628906,284.95001220703125,303.90155029296875,293.6954040527344,299.850341796875,297.27789306640625,284.2564697265625,1.0,0.618884801864624,0.5238834023475647,0.5238834023475647,1.0,1.0,-3.278652667999268,1.2715543508529663,2.007098436355591,0.5289530754089355,1.0,1.0,0.0,175.33908081054688,185.0,66560.34375,0.0,2987.281982421875,1.0,278.1499938964844,282.1300964355469,296.697998046875,300.9767761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363622069358826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.31591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932680,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560119628906,0.9145037531852722,0.5045079588890076,0.4557024836540222,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25604248046875,0.9875527620315552,0.6306467652320862,0.5972820520401001,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2559814453125,0.8605710864067078,0.4225822985172272,0.2970725893974304,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2559814453125,0.8443548679351807,0.3978272080421448,0.3792683780193329,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557983398437,0.6971067190170288,0.2189716547727584,1.0010029077529907,285.2560119628906,284.95001220703125,303.90155029296875,293.6954040527344,299.850341796875,297.27789306640625,284.2564697265625,1.0,0.618884801864624,0.5238834023475647,0.5238834023475647,1.0,1.0,-3.278652667999268,1.2715543508529663,2.007098436355591,0.5289530754089355,1.0,1.0,0.0,175.33908081054688,185.0,66560.34375,0.0,2987.281982421875,1.0,278.1499938964844,282.1300964355469,296.697998046875,300.9767761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363622069358826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.31591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932740,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26666259765625,0.909668743610382,0.5038314461708069,0.455200582742691,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666931152344,0.9849870800971984,0.632899284362793,0.5995035171508789,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666320800781,0.8586539030075073,0.4251691997051239,0.2989436089992523,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666015625,0.8417688608169556,0.3990738093852997,0.3805521428585052,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26641845703125,0.6947758793830872,0.2196609526872635,1.004646897315979,285.26666259765625,284.95001220703125,303.9180908203125,293.69952392578125,299.8484191894531,297.27740478515625,284.26708984375,1.0,0.6219712495803833,0.5215052962303162,0.5215052962303162,1.0,1.0,-3.288894891738892,1.2715448141098022,2.0173499584198,0.5262550115585327,1.0,1.0,0.0,178.5424041748047,188.0,66681.015625,0.0,3027.282958984375,1.0,278.1499938964844,282.1373291015625,296.70184326171875,300.9882507324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367786049842834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.11279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932800,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26666259765625,0.909668743610382,0.5038314461708069,0.455200582742691,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666931152344,0.9849870800971984,0.632899284362793,0.5995035171508789,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666320800781,0.8586539030075073,0.4251691997051239,0.2989436089992523,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666015625,0.8417688608169556,0.3990738093852997,0.3805521428585052,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26641845703125,0.6947758793830872,0.2196609526872635,1.004646897315979,285.26666259765625,284.95001220703125,303.9180908203125,293.69952392578125,299.8484191894531,297.27740478515625,284.26708984375,1.0,0.6219712495803833,0.5215052962303162,0.5215052962303162,1.0,1.0,-3.288894891738892,1.2715448141098022,2.0173499584198,0.5262550115585327,1.0,1.0,0.0,178.5424041748047,188.0,66681.015625,0.0,3027.282958984375,1.0,278.1499938964844,282.1373291015625,296.70184326171875,300.9882507324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367786049842834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.11279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932860,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770080566406,0.9051974415779114,0.5031672716140747,0.4547077417373657,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.27703857421875,0.982479691505432,0.6351115107536316,0.6016871929168701,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2769775390625,0.8568973541259766,0.4277814924716949,0.3008303344249725,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2769775390625,0.8393278121948242,0.4003069102764129,0.3818209171295166,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767944335937,0.692537248134613,0.220319852232933,1.0081400871276855,285.2770080566406,284.95001220703125,303.9345703125,293.7039794921875,299.8462829589844,297.2768859863281,284.2774353027344,1.0,0.6249936819076538,0.5191254019737244,0.5191254019737244,1.0,1.0,-3.2989234924316406,1.2713667154312134,2.0275566577911377,0.5234167575836182,1.0,1.0,0.0,181.6957550048828,191.0,66798.84375,0.0,3066.76953125,1.0,278.1499938964844,282.1444091796875,296.7060852050781,300.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371595978736876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.586181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932920,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770080566406,0.9051974415779114,0.5031672716140747,0.4547077417373657,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.27703857421875,0.982479691505432,0.6351115107536316,0.6016871929168701,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2769775390625,0.8568973541259766,0.4277814924716949,0.3008303344249725,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2769775390625,0.8393278121948242,0.4003069102764129,0.3818209171295166,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767944335937,0.692537248134613,0.220319852232933,1.0081400871276855,285.2770080566406,284.95001220703125,303.9345703125,293.7039794921875,299.8462829589844,297.2768859863281,284.2774353027344,1.0,0.6249936819076538,0.5191254019737244,0.5191254019737244,1.0,1.0,-3.2989234924316406,1.2713667154312134,2.0275566577911377,0.5234167575836182,1.0,1.0,0.0,181.6957550048828,191.0,66798.84375,0.0,3066.76953125,1.0,278.1499938964844,282.1444091796875,296.7060852050781,300.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371595978736876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.586181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932980,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.9010704159736632,0.5025152564048767,0.4542246758937835,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.28717041015625,0.980011522769928,0.6372827291488647,0.6038318872451782,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.287109375,0.8552728891372681,0.430420309305191,0.3027342855930328,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.8370031714439392,0.4015276432037353,0.3830767869949341,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.28692626953125,0.6903731822967529,0.2209523022174835,1.011505961418152,285.287109375,284.95001220703125,303.9510192871094,293.708740234375,299.8439636230469,297.2763366699219,284.2875366210937,1.0,0.6279656291007996,0.5167454481124878,0.5167454481124878,1.0,1.0,-3.30876898765564,1.2710353136062622,2.037733554840088,0.5204594135284424,1.0,1.0,0.0,184.8165435791016,194.0,66914.3046875,0.0,3105.8955078125,1.0,278.1499938964844,282.1513061523437,296.710693359375,301.01190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375112056732178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.79052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933040,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.9010704159736632,0.5025152564048767,0.4542246758937835,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.28717041015625,0.980011522769928,0.6372827291488647,0.6038318872451782,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.287109375,0.8552728891372681,0.430420309305191,0.3027342855930328,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.8370031714439392,0.4015276432037353,0.3830767869949341,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.28692626953125,0.6903731822967529,0.2209523022174835,1.011505961418152,285.287109375,284.95001220703125,303.9510192871094,293.708740234375,299.8439636230469,297.2763366699219,284.2875366210937,1.0,0.6279656291007996,0.5167454481124878,0.5167454481124878,1.0,1.0,-3.30876898765564,1.2710353136062622,2.037733554840088,0.5204594135284424,1.0,1.0,0.0,184.8165435791016,194.0,66914.3046875,0.0,3105.8955078125,1.0,278.1499938964844,282.1513061523437,296.710693359375,301.01190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375112056732178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.79052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933100,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2921142578125,0.8990748524665833,0.5021934509277344,0.4539867639541626,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2921447753906,0.9787870645523072,0.6383529901504517,0.6048897504806519,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2920837402344,0.8545025587081909,0.4317497313022613,0.3036929368972778,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29205322265625,0.835877001285553,0.4021333754062652,0.3837001323699951,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919006347656,0.6893143653869629,0.2212595790624618,1.0131467580795288,285.2921142578125,284.95001220703125,303.9592590332031,293.7112731933594,299.8427429199219,297.27606201171875,284.2925109863281,1.0,0.629435658454895,0.5155555009841919,0.5155555009841919,1.0,1.0,-3.313628435134888,1.270814061164856,2.042814254760742,0.5189409255981445,1.0,1.0,0.0,186.36941528320312,194.0,66971.21875,0.0,3125.35986328125,1.0,278.1499938964844,282.1547241210937,296.713134765625,301.0179748535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376768469810486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.300048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933160,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29705810546875,0.8971109986305237,0.5018745064735413,0.4537512362003326,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2970886230469,0.977569341659546,0.6394141316413879,0.6059389710426331,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2970275878906,0.8537585139274597,0.4330853223800659,0.3046557307243347,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2970275878906,0.8347735404968262,0.4027363955974579,0.3843207359313965,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2968444824219,0.6882712841033936,0.2215618193149566,1.0147638320922852,285.29705810546875,284.95001220703125,303.96746826171875,293.7138671875,299.841552734375,297.2757873535156,284.2974548339844,1.0,0.6308968663215637,0.5143863558769226,0.5143863558769226,1.0,1.0,-3.3184547424316406,1.270597219467163,2.047857522964477,0.5174360275268555,1.0,1.0,0.0,187.9178924560547,197.0,67028.0,0.0,3144.778076171875,1.0,278.1499938964844,282.1581115722656,296.71563720703125,301.0240783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378367066383362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.75634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933220,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30682373046875,0.893280029296875,0.5012461543083191,0.4532882869243622,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3068542480469,0.9751530885696412,0.6415005922317505,0.6080034971237183,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067932128906,0.852351725101471,0.4357804358005523,0.3065973818302154,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.8326313495635986,0.4039306938648224,0.3855506479740143,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3066101074219,0.6862280964851379,0.2221472114324569,1.017908215522766,285.3067932128906,284.95001220703125,303.98388671875,293.71929931640625,299.83905029296875,297.27520751953125,284.30718994140625,1.0,0.6337884664535522,0.5120481252670288,0.5120481252670288,1.0,1.0,-3.327979564666748,1.2700570821762085,2.057922601699829,0.5143640637397766,1.0,1.0,0.0,190.9990234375,200.0,67139.9296875,0.0,3183.392822265625,1.0,278.1499938964844,282.1648254394531,296.7209777832031,301.0365600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381404519081116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933280,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30682373046875,0.893280029296875,0.5012461543083191,0.4532882869243622,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3068542480469,0.9751530885696412,0.6415005922317505,0.6080034971237183,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067932128906,0.852351725101471,0.4357804358005523,0.3065973818302154,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.8326313495635986,0.4039306938648224,0.3855506479740143,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3066101074219,0.6862280964851379,0.2221472114324569,1.017908215522766,285.3067932128906,284.95001220703125,303.98388671875,293.71929931640625,299.83905029296875,297.27520751953125,284.30718994140625,1.0,0.6337884664535522,0.5120481252670288,0.5120481252670288,1.0,1.0,-3.327979564666748,1.2700570821762085,2.057922601699829,0.5143640637397766,1.0,1.0,0.0,190.9990234375,200.0,67139.9296875,0.0,3183.392822265625,1.0,278.1499938964844,282.1648254394531,296.7209777832031,301.0365600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381404519081116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
