time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933340,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31640625,0.889553964138031,0.5006257891654968,0.4528326392173767,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164367675781,0.9727509021759032,0.6435533761978149,0.6100363731384277,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3163757324219,0.8510260581970215,0.4384980797767639,0.3085544407367706,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3163757324219,0.8305568099021912,0.4051133692264557,0.3867697417736053,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31622314453125,0.6842342615127563,0.2227154821157455,1.0209746360778809,285.31640625,284.95001220703125,304.00030517578125,293.7250671386719,299.8363952636719,297.2746276855469,284.3168029785156,1.0,0.6366515755653381,0.509709894657135,0.509709894657135,1.0,1.0,-3.337379217147827,1.2693885564804075,2.06799054145813,0.5112113952636719,1.0,1.0,0.0,194.0757751464844,203.0,67250.296875,0.0,3221.915283203125,1.0,278.1499938964844,282.1714172363281,296.7265930175781,301.0491943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384196996688844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.06591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933400,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31640625,0.889553964138031,0.5006257891654968,0.4528326392173767,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164367675781,0.9727509021759032,0.6435533761978149,0.6100363731384277,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3163757324219,0.8510260581970215,0.4384980797767639,0.3085544407367706,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3163757324219,0.8305568099021912,0.4051133692264557,0.3867697417736053,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31622314453125,0.6842342615127563,0.2227154821157455,1.0209746360778809,285.31640625,284.95001220703125,304.00030517578125,293.7250671386719,299.8363952636719,297.2746276855469,284.3168029785156,1.0,0.6366515755653381,0.509709894657135,0.509709894657135,1.0,1.0,-3.337379217147827,1.2693885564804075,2.06799054145813,0.5112113952636719,1.0,1.0,0.0,194.0757751464844,203.0,67250.296875,0.0,3221.915283203125,1.0,278.1499938964844,282.1714172363281,296.7265930175781,301.0491943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384196996688844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.06591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933460,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8859405517578125,0.500015914440155,0.4523862600326538,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.9703656435012816,0.6455579400062561,0.6120239496231079,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3257751464844,0.8497904539108276,0.4412471950054168,0.3105330169200897,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3257751464844,0.8285481929779053,0.4062786698341369,0.3879724144935608,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3255920410156,0.6822881102561951,0.2232609242200851,1.0239359140396118,285.3258056640625,284.95001220703125,304.0166931152344,293.73114013671875,299.83355712890625,297.2740173339844,284.326171875,1.0,0.6394804120063782,0.5073801279067993,0.5073801279067993,1.0,1.0,-3.3466222286224365,1.2685943841934204,2.0780279636383057,0.5080000758171082,1.0,1.0,0.0,197.1402587890625,206.0,67358.65625,0.0,3260.2099609375,1.0,278.1499938964844,282.17791748046875,296.73260498046875,301.0621032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386792182922364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.428466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933520,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8859405517578125,0.500015914440155,0.4523862600326538,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.9703656435012816,0.6455579400062561,0.6120239496231079,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3257751464844,0.8497904539108276,0.4412471950054168,0.3105330169200897,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3257751464844,0.8285481929779053,0.4062786698341369,0.3879724144935608,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3255920410156,0.6822881102561951,0.2232609242200851,1.0239359140396118,285.3258056640625,284.95001220703125,304.0166931152344,293.73114013671875,299.83355712890625,297.2740173339844,284.326171875,1.0,0.6394804120063782,0.5073801279067993,0.5073801279067993,1.0,1.0,-3.3466222286224365,1.2685943841934204,2.0780279636383057,0.5080000758171082,1.0,1.0,0.0,197.1402587890625,206.0,67358.65625,0.0,3260.2099609375,1.0,278.1499938964844,282.17791748046875,296.73260498046875,301.0621032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386792182922364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.428466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933580,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.8824218511581421,0.4994122684001922,0.4519458413124084,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3350830078125,0.9679906368255616,0.6475271582603455,0.6139785647392273,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.8486235737800598,0.4440191090106964,0.3125273883342743,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349914550781,0.8265917897224426,0.4074309468269348,0.389163076877594,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348388671875,0.6803842782974243,0.2237901240587234,1.0268242359161377,285.33502197265625,284.95001220703125,304.0331115722656,293.7375793457031,299.8305969238281,297.2734069824219,284.3354187011719,1.0,0.6422839164733887,0.5050504207611084,0.5050504207611084,1.0,1.0,-3.355743646621704,1.2676745653152466,2.088068962097168,0.5047120451927185,1.0,1.0,0.0,200.2041931152344,209.0,67465.453125,0.0,3298.427734375,1.0,278.1499938964844,282.1842956542969,296.7389221191406,301.0751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389152526855468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.576904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933640,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.8824218511581421,0.4994122684001922,0.4519458413124084,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3350830078125,0.9679906368255616,0.6475271582603455,0.6139785647392273,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.8486235737800598,0.4440191090106964,0.3125273883342743,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349914550781,0.8265917897224426,0.4074309468269348,0.389163076877594,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348388671875,0.6803842782974243,0.2237901240587234,1.0268242359161377,285.33502197265625,284.95001220703125,304.0331115722656,293.7375793457031,299.8305969238281,297.2734069824219,284.3354187011719,1.0,0.6422839164733887,0.5050504207611084,0.5050504207611084,1.0,1.0,-3.355743646621704,1.2676745653152466,2.088068962097168,0.5047120451927185,1.0,1.0,0.0,200.2041931152344,209.0,67465.453125,0.0,3298.427734375,1.0,278.1499938964844,282.1842956542969,296.7389221191406,301.0751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389152526855468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.576904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933700,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.8806993961334229,0.4991131424903869,0.4517281353473663,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.339599609375,0.966806709766388,0.648493766784668,0.6149390935897827,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.8480679392814636,0.4454163014888763,0.3135323226451874,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.8256320953369141,0.4080002605915069,0.3897520303726196,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393859863281,0.6794471144676208,0.2240468561649322,1.0282328128814695,285.3395690917969,284.95001220703125,304.04132080078125,293.74090576171875,299.8290405273437,297.2731018066406,284.3399353027344,1.0,0.6436741948127747,0.5038855671882629,0.5038855671882629,1.0,1.0,-3.3602468967437744,1.267162799835205,2.0930840969085693,0.5030375719070435,1.0,1.0,0.0,201.7339324951172,209.0,67518.078125,0.0,3317.46484375,1.0,278.1499938964844,282.1874694824219,296.7421875,301.08184814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939025580883026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.5810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933760,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441162109375,0.8789994716644287,0.4988154172897339,0.4515116810798645,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.9656262397766112,0.6494529843330383,0.6158926486968994,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441162109375,0.8475275635719299,0.4468183517456054,0.3145406246185303,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440856933594,0.8246839642524719,0.4085668921470642,0.3903384506702423,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34393310546875,0.6785207390785217,0.2243004292249679,1.0296272039413452,285.3441162109375,284.95001220703125,304.0495300292969,293.74432373046875,299.8275756835937,297.27276611328125,284.344482421875,1.0,0.6450592875480652,0.5027501583099365,0.5027501583099365,1.0,1.0,-3.3647267818450928,1.2666794061660769,2.0980474948883057,0.5014012455940247,1.0,1.0,0.0,203.263900756836,212.0,67570.84375,0.0,3336.4970703125,1.0,278.1499938964844,282.19061279296875,296.7455444335937,301.08856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939130961894989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.53955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933820,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3530578613281,0.8756731152534485,0.4982252418994903,0.4510836601257324,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35308837890625,0.9632720351219176,0.6513287425041199,0.6177599430084229,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35302734375,0.8465033173561096,0.4496488273143768,0.3165753483772278,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35302734375,0.8228201270103455,0.4096835851669311,0.391495794057846,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528747558594,0.6766951084136963,0.2247898876667022,1.032335638999939,285.3530578613281,284.95001220703125,304.06597900390625,293.7514038085937,299.8244934082031,297.2721252441406,284.3534240722656,1.0,0.6478042602539062,0.5004792809486389,0.5004792809486389,1.0,1.0,-3.373558759689331,1.2656135559082031,2.107945203781128,0.4980681836605072,1.0,1.0,0.0,206.3164825439453,215.0,67674.78125,0.0,3374.3583984375,1.0,278.1499938964844,282.19683837890625,296.7525634765625,301.1022033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393296241760254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.34716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933880,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3530578613281,0.8756731152534485,0.4982252418994903,0.4510836601257324,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35308837890625,0.9632720351219176,0.6513287425041199,0.6177599430084229,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35302734375,0.8465033173561096,0.4496488273143768,0.3165753483772278,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35302734375,0.8228201270103455,0.4096835851669311,0.391495794057846,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528747558594,0.6766951084136963,0.2247898876667022,1.032335638999939,285.3530578613281,284.95001220703125,304.06597900390625,293.7514038085937,299.8244934082031,297.2721252441406,284.3534240722656,1.0,0.6478042602539062,0.5004792809486389,0.5004792809486389,1.0,1.0,-3.373558759689331,1.2656135559082031,2.107945203781128,0.4980681836605072,1.0,1.0,0.0,206.3164825439453,215.0,67674.78125,0.0,3374.3583984375,1.0,278.1499938964844,282.19683837890625,296.7525634765625,301.1022033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393296241760254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.34716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933940,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619079589844,0.8724226951599121,0.4976365268230438,0.4506575763225555,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619384765625,0.960928201675415,0.6531869173049927,0.6196110844612122,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619079589844,0.8455224633216858,0.4524909257888794,0.3186183273792267,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36187744140625,0.820990800857544,0.4107933342456817,0.3926470875740051,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617553710937,0.6749080419540405,0.2252716869115829,1.0350117683410645,285.3619079589844,284.95001220703125,304.0824584960937,293.7588195800781,299.82135009765625,297.2714538574219,284.3622741699219,1.0,0.6505352258682251,0.4982084631919861,0.4982084631919861,1.0,1.0,-3.3823230266571045,1.264449954032898,2.117872953414917,0.494656503200531,1.0,1.0,0.0,209.37857055664065,218.0,67778.0078125,0.0,3412.31640625,1.0,278.1499938964844,282.2030029296875,296.759765625,301.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395020604133606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934000,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619079589844,0.8724226951599121,0.4976365268230438,0.4506575763225555,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619384765625,0.960928201675415,0.6531869173049927,0.6196110844612122,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619079589844,0.8455224633216858,0.4524909257888794,0.3186183273792267,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36187744140625,0.820990800857544,0.4107933342456817,0.3926470875740051,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617553710937,0.6749080419540405,0.2252716869115829,1.0350117683410645,285.3619079589844,284.95001220703125,304.0824584960937,293.7588195800781,299.82135009765625,297.2714538574219,284.3622741699219,1.0,0.6505352258682251,0.4982084631919861,0.4982084631919861,1.0,1.0,-3.3823230266571045,1.264449954032898,2.117872953414917,0.494656503200531,1.0,1.0,0.0,209.37857055664065,218.0,67778.0078125,0.0,3412.31640625,1.0,278.1499938964844,282.2030029296875,296.759765625,301.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395020604133606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934060,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.37060546875,0.8692618608474731,0.4970512390136719,0.4502348303794861,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706359863281,0.9585992097854614,0.6550018787384033,0.6214219927787781,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705749511719,0.8446044921875,0.4553592503070831,0.3206793665885925,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705749511719,0.8191984295845032,0.4118857979774475,0.3937822580337524,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37042236328125,0.6731591820716858,0.2257361561059951,1.037609577178955,285.37060546875,284.95001220703125,304.09893798828125,293.7665405273437,299.8179626464844,297.27081298828125,284.3709411621094,1.0,0.6532401442527771,0.4959268271923065,0.4959268271923065,1.0,1.0,-3.390961170196533,1.2631434202194214,2.1278178691864014,0.49112668633461,1.0,1.0,0.0,212.43377685546875,221.0,67879.4609375,0.0,3450.11376953125,1.0,278.1499938964844,282.2090759277344,296.7673645019531,301.1300964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939659059047699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.343994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934120,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.37060546875,0.8692618608474731,0.4970512390136719,0.4502348303794861,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706359863281,0.9585992097854614,0.6550018787384033,0.6214219927787781,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705749511719,0.8446044921875,0.4553592503070831,0.3206793665885925,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705749511719,0.8191984295845032,0.4118857979774475,0.3937822580337524,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37042236328125,0.6731591820716858,0.2257361561059951,1.037609577178955,285.37060546875,284.95001220703125,304.09893798828125,293.7665405273437,299.8179626464844,297.27081298828125,284.3709411621094,1.0,0.6532401442527771,0.4959268271923065,0.4959268271923065,1.0,1.0,-3.390961170196533,1.2631434202194214,2.1278178691864014,0.49112668633461,1.0,1.0,0.0,212.43377685546875,221.0,67879.4609375,0.0,3450.11376953125,1.0,278.1499938964844,282.2090759277344,296.7673645019531,301.1300964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939659059047699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.343994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934180,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790588378906,0.8661832809448242,0.4964688420295715,0.449815034866333,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37908935546875,0.9562743306159972,0.6567620635032654,0.6231819987297058,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790588378906,0.8437451720237732,0.4582588374614715,0.3227621912956238,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790283203125,0.8174316883087158,0.412955492734909,0.3948964178562164,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37890625,0.6714398860931396,0.2261799871921539,1.0401148796081543,285.3790588378906,284.95001220703125,304.115478515625,293.77459716796875,299.8143920898437,297.27008056640625,284.37939453125,1.0,0.6559141874313354,0.4936451911926269,0.4936451911926269,1.0,1.0,-3.399433851242065,1.2616997957229614,2.1377341747283936,0.4874871075153351,1.0,1.0,0.0,215.4843292236328,224.0,67978.703125,0.0,3487.671142578125,1.0,278.1499938964844,282.21502685546875,296.775390625,301.1444396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397979974746704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.60791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934240,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790588378906,0.8661832809448242,0.4964688420295715,0.449815034866333,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37908935546875,0.9562743306159972,0.6567620635032654,0.6231819987297058,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790588378906,0.8437451720237732,0.4582588374614715,0.3227621912956238,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790283203125,0.8174316883087158,0.412955492734909,0.3948964178562164,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37890625,0.6714398860931396,0.2261799871921539,1.0401148796081543,285.3790588378906,284.95001220703125,304.115478515625,293.77459716796875,299.8143920898437,297.27008056640625,284.37939453125,1.0,0.6559141874313354,0.4936451911926269,0.4936451911926269,1.0,1.0,-3.399433851242065,1.2616997957229614,2.1377341747283936,0.4874871075153351,1.0,1.0,0.0,215.4843292236328,224.0,67978.703125,0.0,3487.671142578125,1.0,278.1499938964844,282.21502685546875,296.775390625,301.1444396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397979974746704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.60791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934300,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832397460937,0.8646708130836487,0.4961779415607452,0.4496056735515594,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832702636719,0.9551137089729308,0.6576283574104309,0.6240492463111877,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832397460937,0.8433318138122559,0.4597164988517761,0.3238091468811035,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832092285156,0.8165558576583862,0.413484513759613,0.3954482078552246,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3830871582031,0.670591413974762,0.2263968139886856,1.0413453578948977,285.3832397460937,284.95001220703125,304.123779296875,293.7787475585937,299.8125915527344,297.26971435546875,284.3835754394531,1.0,0.6572429537773132,0.492504358291626,0.492504358291626,1.0,1.0,-3.403625011444092,1.2609336376190186,2.142691373825073,0.4856312870979309,1.0,1.0,0.0,217.01153564453125,224.0,68027.765625,0.0,3506.424072265625,1.0,278.1499938964844,282.21795654296875,296.77947998046875,301.1517028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398583173751832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.156494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934360,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3874206542969,0.8631783127784729,0.4958876967430115,0.4493968188762665,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.9539560079574584,0.6584836840629578,0.6249062418937683,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3874206542969,0.8429318070411682,0.4611805975437164,0.3248604834079742,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38739013671875,0.8156859874725342,0.4140089750289917,0.3959956765174866,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38726806640625,0.6697514057159424,0.2266097962856292,1.0425583124160769,285.3874206542969,284.95001220703125,304.132080078125,293.7829895019531,299.8109130859375,297.26934814453125,284.38775634765625,1.0,0.6585657000541687,0.4914087653160095,0.4914087653160095,1.0,1.0,-3.4077858924865723,1.2602310180664062,2.147554874420166,0.4838420748710632,1.0,1.0,0.0,218.53770446777344,227.0,68077.1484375,0.0,3525.139404296875,1.0,278.1499938964844,282.2209167480469,296.7836608886719,301.1590270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399147629737854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.66943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934420,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39569091796875,0.8602481484413147,0.4953078329563141,0.4489800930023193,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3957214355469,0.9516409039497375,0.6601510643959045,0.6265801191329956,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3956604003906,0.8421704173088074,0.4641332030296325,0.3269801735877991,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3956604003906,0.8139568567276001,0.4150394797325134,0.3970736563205719,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955383300781,0.6680904030799866,0.2270209044218063,1.0449182987213137,285.39569091796875,284.95001220703125,304.1487121582031,293.79168701171875,299.8074645996094,297.2685852050781,284.3960266113281,1.0,0.661188542842865,0.489217609167099,0.489217609167099,1.0,1.0,-3.415984630584717,1.2587438821792605,2.157240629196167,0.4801546335220337,1.0,1.0,0.0,221.58612060546875,230.0,68174.6484375,0.0,3562.377685546875,1.0,278.1499938964844,282.22674560546875,296.79229736328125,301.1739196777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400166273117064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.595947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934480,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39569091796875,0.8602481484413147,0.4953078329563141,0.4489800930023193,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3957214355469,0.9516409039497375,0.6601510643959045,0.6265801191329956,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3956604003906,0.8421704173088074,0.4641332030296325,0.3269801735877991,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3956604003906,0.8139568567276001,0.4150394797325134,0.3970736563205719,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955383300781,0.6680904030799866,0.2270209044218063,1.0449182987213137,285.39569091796875,284.95001220703125,304.1487121582031,293.79168701171875,299.8074645996094,297.2685852050781,284.3960266113281,1.0,0.661188542842865,0.489217609167099,0.489217609167099,1.0,1.0,-3.415984630584717,1.2587438821792605,2.157240629196167,0.4801546335220337,1.0,1.0,0.0,221.58612060546875,230.0,68174.6484375,0.0,3562.377685546875,1.0,278.1499938964844,282.22674560546875,296.79229736328125,301.1739196777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400166273117064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.595947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934540,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037780761719,0.8573848605155945,0.4947276413440704,0.4485636949539184,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40380859375,0.94932621717453,0.661769449710846,0.6282086968421936,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037780761719,0.8414520025253296,0.46711266040802,0.3291186690330505,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037475585937,0.8122373223304749,0.4160488545894623,0.39813232421875,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.40362548828125,0.6664543747901917,0.2274158000946045,1.0472071170806885,285.4037780761719,284.95001220703125,304.1654052734375,293.8007202148437,299.8039245605469,297.2677917480469,284.40411376953125,1.0,0.6637856364250183,0.4870264530181885,0.4870264530181885,1.0,1.0,-3.424039840698242,1.2571405172348022,2.166899442672729,0.4763196408748626,1.0,1.0,0.0,224.63494873046875,233.0,68270.4609375,0.0,3599.444580078125,1.0,278.1499938964844,282.23248291015625,296.80126953125,301.1890563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940098524093628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.3408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934600,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037780761719,0.8573848605155945,0.4947276413440704,0.4485636949539184,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40380859375,0.94932621717453,0.661769449710846,0.6282086968421936,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037780761719,0.8414520025253296,0.46711266040802,0.3291186690330505,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037475585937,0.8122373223304749,0.4160488545894623,0.39813232421875,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.40362548828125,0.6664543747901917,0.2274158000946045,1.0472071170806885,285.4037780761719,284.95001220703125,304.1654052734375,293.8007202148437,299.8039245605469,297.2677917480469,284.40411376953125,1.0,0.6637856364250183,0.4870264530181885,0.4870264530181885,1.0,1.0,-3.424039840698242,1.2571405172348022,2.166899442672729,0.4763196408748626,1.0,1.0,0.0,224.63494873046875,233.0,68270.4609375,0.0,3599.444580078125,1.0,278.1499938964844,282.23248291015625,296.80126953125,301.1890563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940098524093628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.3408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934660,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117126464844,0.8545902371406555,0.4941460788249969,0.4481464922428131,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117431640625,0.9470189809799194,0.6633394360542297,0.6297924518585205,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41168212890625,0.840778648853302,0.4701181054115295,0.3312752842903137,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41168212890625,0.8105285167694092,0.4170373678207397,0.3991716504096985,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115600585937,0.664847195148468,0.2277955412864685,1.0494285821914673,285.4117126464844,284.95001220703125,304.1821594238281,293.8100891113281,299.8002014160156,297.2669677734375,284.4120178222656,1.0,0.6663580536842346,0.4848279058933258,0.4848279058933258,1.0,1.0,-3.431958198547364,1.255401372909546,2.1765568256378174,0.4723852574825287,1.0,1.0,0.0,227.6834259033203,236.0,68364.484375,0.0,3636.341064453125,1.0,278.1499938964844,282.2381286621094,296.810546875,301.20440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401601552963256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.90087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934720,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117126464844,0.8545902371406555,0.4941460788249969,0.4481464922428131,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117431640625,0.9470189809799194,0.6633394360542297,0.6297924518585205,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41168212890625,0.840778648853302,0.4701181054115295,0.3312752842903137,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41168212890625,0.8105285167694092,0.4170373678207397,0.3991716504096985,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115600585937,0.664847195148468,0.2277955412864685,1.0494285821914673,285.4117126464844,284.95001220703125,304.1821594238281,293.8100891113281,299.8002014160156,297.2669677734375,284.4120178222656,1.0,0.6663580536842346,0.4848279058933258,0.4848279058933258,1.0,1.0,-3.431958198547364,1.255401372909546,2.1765568256378174,0.4723852574825287,1.0,1.0,0.0,227.6834259033203,236.0,68364.484375,0.0,3636.341064453125,1.0,278.1499938964844,282.2381286621094,296.810546875,301.20440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401601552963256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.90087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934780,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194641113281,0.8518659472465515,0.4935624897480011,0.4477276504039764,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41949462890625,0.9447263479232788,0.6648618578910828,0.631331741809845,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41943359375,0.8401527404785156,0.4731490910053253,0.3334493935108185,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41943359375,0.8088316917419434,0.4180054068565368,0.4001917541027069,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193115234375,0.6632722616195679,0.2281611263751983,1.051586031913757,285.4194641113281,284.95001220703125,304.1990051269531,293.8197937011719,299.7963256835937,297.2661437988281,284.4197692871094,1.0,0.6689062714576721,0.4826293289661407,0.4826293289661407,1.0,1.0,-3.439741849899292,1.2535350322723389,2.186206817626953,0.4684557318687439,1.0,1.0,0.0,230.73196411132807,239.0,68456.828125,0.0,3673.070068359375,1.0,278.1499938964844,282.24365234375,296.8201599121094,301.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402011632919312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.27392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934840,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194641113281,0.8518659472465515,0.4935624897480011,0.4477276504039764,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41949462890625,0.9447263479232788,0.6648618578910828,0.631331741809845,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41943359375,0.8401527404785156,0.4731490910053253,0.3334493935108185,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41943359375,0.8088316917419434,0.4180054068565368,0.4001917541027069,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193115234375,0.6632722616195679,0.2281611263751983,1.051586031913757,285.4194641113281,284.95001220703125,304.1990051269531,293.8197937011719,299.7963256835937,297.2661437988281,284.4197692871094,1.0,0.6689062714576721,0.4826293289661407,0.4826293289661407,1.0,1.0,-3.439741849899292,1.2535350322723389,2.186206817626953,0.4684557318687439,1.0,1.0,0.0,230.73196411132807,239.0,68456.828125,0.0,3673.070068359375,1.0,278.1499938964844,282.24365234375,296.8201599121094,301.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402011632919312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.27392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934900,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232788085937,0.8505282402038574,0.4932696223258972,0.4475174248218536,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4233093261719,0.9435850381851196,0.6656062006950378,0.6320856213569641,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232788085937,0.8398556709289551,0.4746735394001007,0.3345426321029663,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232482910156,0.8079860806465149,0.418482095003128,0.4006949663162231,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231262207031,0.6624962091445923,0.2283390313386917,1.052642822265625,285.4232788085937,284.95001220703125,304.2074279785156,293.8247375488281,299.7943420410156,297.2657165527344,284.423583984375,1.0,0.6701717376708984,0.4815300703048706,0.4815300703048706,1.0,1.0,-3.443584680557251,1.2525553703308103,2.1910293102264404,0.4664903581142425,1.0,1.0,0.0,232.2571716308593,239.0,68502.3984375,0.0,3691.380859375,1.0,278.1499938964844,282.2463684082031,296.8250427246094,301.227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402134418487548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.38525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934960,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270935058594,0.8492081165313721,0.4929767251014709,0.4473069906234741,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271240234375,0.942451000213623,0.6663428544998169,0.6328322291374207,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270935058594,0.8395695686340332,0.4762024879455566,0.3356388211250305,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270935058594,0.807144284248352,0.4189556539058685,0.4011951088905334,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269714355469,0.6617298126220703,0.2285148799419403,1.0536898374557495,285.4270935058594,284.95001220703125,304.2159118652344,293.8298034667969,299.79248046875,297.2652587890625,284.4273986816406,1.0,0.6714330911636353,0.4804674983024597,0.4804674983024597,1.0,1.0,-3.4474077224731445,1.2516285181045532,2.1957790851593018,0.4646180272102356,1.0,1.0,0.0,233.7825927734375,227.0,68548.359375,0.0,3709.68115234375,1.0,278.1499938964844,282.2491149902344,296.8300170898437,301.2357177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402213096618652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.45703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935020,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43231201171875,0.8526042103767395,0.4924106895923614,0.4466346204280853,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4323425292969,0.9480600953102112,0.6678177118301392,0.6340470314025879,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43231201171875,0.8448494672775269,0.4792836010456085,0.3376384973526001,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43231201171875,0.8113471269607544,0.419913500547409,0.4019237458705902,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322509765625,0.6650887727737427,0.228882610797882,1.0545105934143066,285.43231201171875,284.95001220703125,304.23291015625,293.8401184082031,299.7886657714844,297.2645874023437,284.4324645996094,1.0,0.6696348190307617,0.4783424139022827,0.4783424139022827,1.0,1.0,-3.4523301124572754,1.2486592531204224,2.2036707401275635,0.4604778587818146,1.0,1.0,0.0,229.7110595703125,215.0,68607.859375,0.0,3697.732666015625,1.0,278.1499938964844,282.2528686523437,296.8399658203125,301.2502746582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401848912239076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.125732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935080,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43231201171875,0.8526042103767395,0.4924106895923614,0.4466346204280853,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4323425292969,0.9480600953102112,0.6678177118301392,0.6340470314025879,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43231201171875,0.8448494672775269,0.4792836010456085,0.3376384973526001,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43231201171875,0.8113471269607544,0.419913500547409,0.4019237458705902,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322509765625,0.6650887727737427,0.228882610797882,1.0545105934143066,285.43231201171875,284.95001220703125,304.23291015625,293.8401184082031,299.7886657714844,297.2645874023437,284.4324645996094,1.0,0.6696348190307617,0.4783424139022827,0.4783424139022827,1.0,1.0,-3.4523301124572754,1.2486592531204224,2.2036707401275635,0.4604778587818146,1.0,1.0,0.0,229.7110595703125,215.0,68607.859375,0.0,3697.732666015625,1.0,278.1499938964844,282.2528686523437,296.8399658203125,301.2502746582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401848912239076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.125732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935140,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43585205078125,0.8597272038459778,0.4918904602527618,0.4458584189414978,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43585205078125,0.9580388069152832,0.6692726612091064,0.6350911855697632,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43585205078125,0.8538442850112915,0.4824382960796356,0.3395761847496032,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4358215332031,0.8188191652297974,0.4208918511867523,0.4025186002254486,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.435791015625,0.6715027093887329,0.2292924523353576,1.0547842979431152,285.43585205078125,284.95001220703125,304.25,293.8507995605469,299.78485107421875,297.2642517089844,284.4359741210937,1.0,0.6659513711929321,0.4762172996997833,0.4762172996997833,1.0,1.0,-3.456028461456299,1.2451568841934204,2.210871696472168,0.456095278263092,1.0,1.0,0.0,221.799057006836,203.0,68651.9140625,0.0,3660.102783203125,1.0,278.1499938964844,282.2555236816406,296.85015869140625,301.2636108398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400464296340942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.86669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
