time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935200,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43585205078125,0.8597272038459778,0.4918904602527618,0.4458584189414978,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43585205078125,0.9580388069152832,0.6692726612091064,0.6350911855697632,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43585205078125,0.8538442850112915,0.4824382960796356,0.3395761847496032,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4358215332031,0.8188191652297974,0.4208918511867523,0.4025186002254486,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.435791015625,0.6715027093887329,0.2292924523353576,1.0547842979431152,285.43585205078125,284.95001220703125,304.25,293.8507995605469,299.78485107421875,297.2642517089844,284.4359741210937,1.0,0.6659513711929321,0.4762172996997833,0.4762172996997833,1.0,1.0,-3.456028461456299,1.2451568841934204,2.210871696472168,0.456095278263092,1.0,1.0,0.0,221.799057006836,203.0,68651.9140625,0.0,3660.102783203125,1.0,278.1499938964844,282.2555236816406,296.85015869140625,301.2636108398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400464296340942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.86669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935260,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389343261719,0.8693880438804626,0.4914069771766662,0.445048987865448,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389343261719,0.9701254367828368,0.6707072257995605,0.6360458135604858,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389343261719,0.8654736280441284,0.4856577813625335,0.3415069878101349,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389038085937,0.8282614946365356,0.4218865036964416,0.4030586183071136,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388732910156,0.6799933910369873,0.2297398298978805,1.054893136024475,285.4389343261719,284.95001220703125,304.26739501953125,293.8617858886719,299.7811584472656,297.2641906738281,284.43902587890625,1.0,0.6613002419471741,0.4740912318229675,0.4740912318229675,1.0,1.0,-3.459306001663208,1.2414361238479614,2.217869758605957,0.4516180753707886,1.0,1.0,0.0,212.06573486328125,191.0,68691.4921875,0.0,3610.61376953125,1.0,278.1499938964844,282.2579040527344,296.8608093261719,301.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398366808891296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.9599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935320,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389343261719,0.8693880438804626,0.4914069771766662,0.445048987865448,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389343261719,0.9701254367828368,0.6707072257995605,0.6360458135604858,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389343261719,0.8654736280441284,0.4856577813625335,0.3415069878101349,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389038085937,0.8282614946365356,0.4218865036964416,0.4030586183071136,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388732910156,0.6799933910369873,0.2297398298978805,1.054893136024475,285.4389343261719,284.95001220703125,304.26739501953125,293.8617858886719,299.7811584472656,297.2641906738281,284.43902587890625,1.0,0.6613002419471741,0.4740912318229675,0.4740912318229675,1.0,1.0,-3.459306001663208,1.2414361238479614,2.217869758605957,0.4516180753707886,1.0,1.0,0.0,212.06573486328125,191.0,68691.4921875,0.0,3610.61376953125,1.0,278.1499938964844,282.2579040527344,296.8608093261719,301.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398366808891296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.9599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935380,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8813567161560059,0.4909549653530121,0.4442307949066162,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.983198583126068,0.6721150279045105,0.6369360685348511,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8795636296272278,0.4889392852783203,0.3434520065784454,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8395909667015076,0.4228919148445129,0.4035697281360626,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418029785156,0.6903191208839417,0.2302188426256179,1.0549609661102295,285.4418640136719,284.95001220703125,304.28521728515625,293.8731689453125,299.777587890625,297.2642517089844,284.4419860839844,1.0,0.6560969948768616,0.4719651639461517,0.4719651639461517,1.0,1.0,-3.4624288082122803,1.2376048564910889,2.2248239517211914,0.4470963180065155,1.0,1.0,0.0,201.30357360839844,179.0,68729.921875,0.0,3554.574462890625,1.0,278.1499938964844,282.2601928710937,296.8719787597656,301.2905578613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939585030078888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.6708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935440,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8813567161560059,0.4909549653530121,0.4442307949066162,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.983198583126068,0.6721150279045105,0.6369360685348511,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8795636296272278,0.4889392852783203,0.3434520065784454,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8395909667015076,0.4228919148445129,0.4035697281360626,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418029785156,0.6903191208839417,0.2302188426256179,1.0549609661102295,285.4418640136719,284.95001220703125,304.28521728515625,293.8731689453125,299.777587890625,297.2642517089844,284.4419860839844,1.0,0.6560969948768616,0.4719651639461517,0.4719651639461517,1.0,1.0,-3.4624288082122803,1.2376048564910889,2.2248239517211914,0.4470963180065155,1.0,1.0,0.0,201.30357360839844,179.0,68729.921875,0.0,3554.574462890625,1.0,278.1499938964844,282.2601928710937,296.8719787597656,301.2905578613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939585030078888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.6708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935500,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433288574219,0.8881828188896179,0.4907385110855102,0.4438223540782928,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433288574219,0.9898160696029664,0.6728075742721558,0.6373621225357056,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433288574219,0.8875106573104858,0.4906012713909149,0.3444330096244812,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433288574219,0.8460312485694885,0.4233968257904053,0.4038190245628357,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432678222656,0.6961262822151184,0.2304675430059433,1.054997205734253,285.4433288574219,284.95001220703125,304.2943115234375,293.8789978027344,299.7758178710937,297.26434326171875,284.4434509277344,1.0,0.6533719301223755,0.470902144908905,0.470902144908905,1.0,1.0,-3.4639732837677,1.235663890838623,2.228309392929077,0.4448260962963104,1.0,1.0,0.0,195.6991424560547,179.0,68749.171875,0.0,3525.15478515625,1.0,278.1499938964844,282.2613525390625,296.87774658203125,301.2975769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939449667930603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.439697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935560,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.44403076171875,0.8953561186790466,0.4905193448066711,0.4434164762496948,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4440612792969,0.996212363243103,0.6735851764678955,0.637844443321228,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.44403076171875,0.8958387970924377,0.492267906665802,0.3454209566116333,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44403076171875,0.8528549075126648,0.4238959550857544,0.4040676951408386,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4440002441406,0.7021775245666504,0.2307155579328537,1.0550519227981567,285.4440612792969,284.95001220703125,304.3034973144531,293.8849182128906,299.7747802734375,297.2647399902344,284.4441223144531,1.0,0.6505321860313416,0.4699702262878418,0.4699702262878418,1.0,1.0,-3.464513063430786,1.2336149215698242,2.230898141860962,0.4427009522914886,1.0,1.0,0.0,190.1181030273437,167.0,68757.9765625,0.0,3494.561767578125,1.0,278.1499938964844,282.2619323730469,296.8835144042969,301.30419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392956495285034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.038330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935620,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4320678710937,0.907204270362854,0.4899771213531494,0.4426536560058594,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.43194580078125,0.9990000128746032,0.6762641072273254,0.6228777766227722,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4320678710937,0.910247564315796,0.4955272972583771,0.3474512994289398,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43212890625,0.8644084334373474,0.4248043596744537,0.4046204090118408,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325256347656,0.7120427489280701,0.2311453521251678,1.0554949045181274,285.4320373535156,284.95001220703125,304.3221740722656,293.8970031738281,299.7740173339844,297.2688903808594,284.4310607910156,1.0,0.6437336206436157,0.4681063592433929,0.4681063592433929,1.0,1.0,-3.450447559356689,1.2236368656158447,2.2268106937408447,0.4362923502922058,1.0,1.0,0.0,180.9514617919922,155.0,68585.15625,0.0,3405.9638671875,1.0,278.1499938964844,282.2529296875,296.8943786621094,301.31011962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938790798187256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3761.4443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935680,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4320678710937,0.907204270362854,0.4899771213531494,0.4426536560058594,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.43194580078125,0.9990000128746032,0.6762641072273254,0.6228777766227722,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4320678710937,0.910247564315796,0.4955272972583771,0.3474512994289398,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43212890625,0.8644084334373474,0.4248043596744537,0.4046204090118408,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325256347656,0.7120427489280701,0.2311453521251678,1.0554949045181274,285.4320373535156,284.95001220703125,304.3221740722656,293.8970031738281,299.7740173339844,297.2688903808594,284.4310607910156,1.0,0.6437336206436157,0.4681063592433929,0.4681063592433929,1.0,1.0,-3.450447559356689,1.2236368656158447,2.2268106937408447,0.4362923502922058,1.0,1.0,0.0,180.9514617919922,155.0,68585.15625,0.0,3405.9638671875,1.0,278.1499938964844,282.2529296875,296.8943786621094,301.31011962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938790798187256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3761.4443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935740,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4020080566406,0.9200202226638794,0.4892110228538513,0.4417244791984558,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018859863281,0.9990000128746032,0.6821902990341187,0.5988308787345886,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4020080566406,0.9260591864585876,0.4986303448677063,0.3493977785110473,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.402099609375,0.876208484172821,0.4255245923995971,0.4050301015377044,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.402587890625,0.7211784720420837,0.2314740866422653,1.0555895566940308,285.4020080566406,284.95001220703125,304.3412475585937,293.909423828125,299.7804260253906,297.28546142578125,284.4007568359375,1.0,0.6352702379226685,0.4662424921989441,0.4662424921989441,1.0,1.0,-3.423283576965332,1.2086161375045776,2.214667558670044,0.427448570728302,1.0,1.0,0.0,171.87867736816406,143.0,68210.09375,0.0,3289.614990234375,1.0,278.1499938964844,282.2308044433594,296.9032897949219,301.29852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937474489212036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.456298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935800,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4020080566406,0.9200202226638794,0.4892110228538513,0.4417244791984558,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018859863281,0.9990000128746032,0.6821902990341187,0.5988308787345886,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4020080566406,0.9260591864585876,0.4986303448677063,0.3493977785110473,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.402099609375,0.876208484172821,0.4255245923995971,0.4050301015377044,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.402587890625,0.7211784720420837,0.2314740866422653,1.0555895566940308,285.4020080566406,284.95001220703125,304.3412475585937,293.909423828125,299.7804260253906,297.28546142578125,284.4007568359375,1.0,0.6352702379226685,0.4662424921989441,0.4662424921989441,1.0,1.0,-3.423283576965332,1.2086161375045776,2.214667558670044,0.427448570728302,1.0,1.0,0.0,171.87867736816406,143.0,68210.09375,0.0,3289.614990234375,1.0,278.1499938964844,282.2308044433594,296.9032897949219,301.29852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937474489212036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.456298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935860,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.9357289671897888,0.4883368611335754,0.4406577348709106,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690795898437,0.9990000128746032,0.6903759837150574,0.5719228982925415,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.9445680379867554,0.5016680359840393,0.351270467042923,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692626953125,0.8902595043182373,0.4261280596256256,0.4052957892417907,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.36981201171875,0.7314819693565369,0.2317795008420944,1.0554083585739136,285.3691711425781,284.95001220703125,304.3606262207031,293.92218017578125,299.7958068847656,297.31280517578125,284.36785888671875,1.0,0.625795841217041,0.4648704826831817,0.4648704826831817,1.0,1.0,-3.391996383666992,1.193162202835083,2.198834180831909,0.4191007912158966,1.0,1.0,0.0,162.06558227539062,146.0,67805.7265625,0.0,3161.3251953125,1.0,278.1499938964844,282.2066955566406,296.9132385253906,301.2831726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355828762054444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.205322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935920,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.9357289671897888,0.4883368611335754,0.4406577348709106,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690795898437,0.9990000128746032,0.6903759837150574,0.5719228982925415,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.9445680379867554,0.5016680359840393,0.351270467042923,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692626953125,0.8902595043182373,0.4261280596256256,0.4052957892417907,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.36981201171875,0.7314819693565369,0.2317795008420944,1.0554083585739136,285.3691711425781,284.95001220703125,304.3606262207031,293.92218017578125,299.7958068847656,297.31280517578125,284.36785888671875,1.0,0.625795841217041,0.4648704826831817,0.4648704826831817,1.0,1.0,-3.391996383666992,1.193162202835083,2.198834180831909,0.4191007912158966,1.0,1.0,0.0,162.06558227539062,146.0,67805.7265625,0.0,3161.3251953125,1.0,278.1499938964844,282.2066955566406,296.9132385253906,301.2831726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355828762054444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.205322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935980,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.9450868964195251,0.4875061810016632,0.4397222995758056,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514099121094,0.9990000128746032,0.6990644931793213,0.5560278296470642,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514099121094,0.956385850906372,0.5047701597213745,0.3532635867595672,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.8992066383361816,0.4267360270023346,0.4056730568408966,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515930175781,0.7380324602127075,0.2321562618017196,1.0560970306396484,285.3514099121094,284.95001220703125,304.3803405761719,293.935302734375,299.8134765625,297.3418273925781,284.35107421875,1.0,0.620980441570282,0.4634984731674194,0.4634984731674194,1.0,1.0,-3.37541127204895,1.1834676265716553,2.191943645477295,0.4129037857055664,1.0,1.0,0.0,156.52452087402344,164.0,67619.34375,0.0,3092.290771484375,1.0,278.1499938964844,282.1943664550781,296.92596435546875,301.27789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336594343185424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.637451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936040,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.9450868964195251,0.4875061810016632,0.4397222995758056,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514099121094,0.9990000128746032,0.6990644931793213,0.5560278296470642,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514099121094,0.956385850906372,0.5047701597213745,0.3532635867595672,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.8992066383361816,0.4267360270023346,0.4056730568408966,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515930175781,0.7380324602127075,0.2321562618017196,1.0560970306396484,285.3514099121094,284.95001220703125,304.3803405761719,293.935302734375,299.8134765625,297.3418273925781,284.35107421875,1.0,0.620980441570282,0.4634984731674194,0.4634984731674194,1.0,1.0,-3.37541127204895,1.1834676265716553,2.191943645477295,0.4129037857055664,1.0,1.0,0.0,156.52452087402344,164.0,67619.34375,0.0,3092.290771484375,1.0,278.1499938964844,282.1943664550781,296.92596435546875,301.27789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336594343185424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.637451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936100,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537902832031,0.9445601105690002,0.4871617555618286,0.439393550157547,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35382080078125,0.9990000128746032,0.7027807235717773,0.5564353466033936,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537902832031,0.9572018384933472,0.5063934922218323,0.3543707132339477,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.353759765625,0.8992177844047546,0.4270828366279602,0.4059850871562958,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.35357666015625,0.7380800247192383,0.2323913276195526,1.0570902824401855,285.3537902832031,284.95001220703125,304.3902893066406,293.94195556640625,299.8207092285156,297.3525390625,284.3543395996094,1.0,0.6219138503074646,0.4628124833106994,0.4628124833106994,1.0,1.0,-3.378378391265869,1.1829787492752075,2.195399761199951,0.4115069210529327,1.0,1.0,0.0,156.76231384277344,164.0,67673.015625,0.0,3100.2939453125,1.0,278.1499938964844,282.1965026855469,296.93408203125,301.2843933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932953953742981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3708.1875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936160,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.9412617087364196,0.4868783056735992,0.4391664564609527,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642578125,0.9990000128746032,0.7056165337562561,0.5613032579421997,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641967773437,0.9553682804107666,0.5080747008323669,0.3555556535720825,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641052246094,0.8968334197998047,0.4274691641330719,0.4063849449157715,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7363828420639038,0.2326468229293823,1.0584546327590942,285.3641967773437,284.95001220703125,304.4003295898437,293.9486999511719,299.8254089355469,297.35845947265625,284.3652038574219,1.0,0.6243208050727844,0.46216481924057,0.46216481924057,1.0,1.0,-3.387493133544922,1.184923768043518,2.2025692462921143,0.4113561809062958,1.0,1.0,0.0,158.61656188964844,182.0,67809.3046875,0.0,3131.364990234375,1.0,278.1499938964844,282.2041015625,296.9432983398437,301.2982482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325588941574096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.573486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936220,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3982849121094,0.9291042685508728,0.4864575266838074,0.4389578700065613,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.9990000128746032,0.7086356282234192,0.5802352428436279,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983154296875,0.9462937712669371,0.511577308177948,0.3581114113330841,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.398193359375,0.887438952922821,0.4283450841903686,0.4073966741561889,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3975524902344,0.7296044230461121,0.233172059059143,1.0618538856506348,285.3983154296875,284.95001220703125,304.4205627441406,293.9624328613281,299.8266296386719,297.3561706542969,284.3999328613281,1.0,0.6325676441192627,0.4608694612979889,0.4608694612979889,1.0,1.0,-3.418376207351685,1.1936405897140503,2.224735736846924,0.4131591916084289,1.0,1.0,0.0,165.76817321777344,200.0,68232.84375,0.0,3242.828125,1.0,278.1499938964844,282.22869873046875,296.9628601074219,301.3401184082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932691216468811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.7841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936280,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3982849121094,0.9291042685508728,0.4864575266838074,0.4389578700065613,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.9990000128746032,0.7086356282234192,0.5802352428436279,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983154296875,0.9462937712669371,0.511577308177948,0.3581114113330841,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.398193359375,0.887438952922821,0.4283450841903686,0.4073966741561889,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3975524902344,0.7296044230461121,0.233172059059143,1.0618538856506348,285.3983154296875,284.95001220703125,304.4205627441406,293.9624328613281,299.8266296386719,297.3561706542969,284.3999328613281,1.0,0.6325676441192627,0.4608694612979889,0.4608694612979889,1.0,1.0,-3.418376207351685,1.1936405897140503,2.224735736846924,0.4131591916084289,1.0,1.0,0.0,165.76817321777344,200.0,68232.84375,0.0,3242.828125,1.0,278.1499938964844,282.22869873046875,296.9628601074219,301.3401184082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932691216468811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.7841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936340,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449768066406,0.9121717810630798,0.4861901104450226,0.4390220046043396,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4451904296875,0.9990000128746032,0.708032488822937,0.6086808443069458,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4450378417969,0.9318517446517944,0.5152315497398376,0.3608762919902801,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44488525390625,0.8740189671516418,0.4293434917926788,0.4086585342884063,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.444091796875,0.7196587324142456,0.2336684763431549,1.0657914876937866,285.4450378417969,284.95001220703125,304.4410095214844,293.9765014648437,299.8175048828125,297.336669921875,284.44696044921875,1.0,0.6444137692451477,0.4595741331577301,0.4595741331577301,1.0,1.0,-3.4622366428375244,1.2072303295135498,2.2550063133239746,0.4170593917369842,1.0,1.0,0.0,176.79116821289062,203.0,68799.375,0.0,3409.4765625,1.0,278.1499938964844,282.2621459960937,296.981689453125,301.3930358886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338747262954712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3716.605224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936400,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449768066406,0.9121717810630798,0.4861901104450226,0.4390220046043396,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4451904296875,0.9990000128746032,0.708032488822937,0.6086808443069458,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4450378417969,0.9318517446517944,0.5152315497398376,0.3608762919902801,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44488525390625,0.8740189671516418,0.4293434917926788,0.4086585342884063,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.444091796875,0.7196587324142456,0.2336684763431549,1.0657914876937866,285.4450378417969,284.95001220703125,304.4410095214844,293.9765014648437,299.8175048828125,297.336669921875,284.44696044921875,1.0,0.6444137692451477,0.4595741331577301,0.4595741331577301,1.0,1.0,-3.4622366428375244,1.2072303295135498,2.2550063133239746,0.4170593917369842,1.0,1.0,0.0,176.79116821289062,203.0,68799.375,0.0,3409.4765625,1.0,278.1499938964844,282.2621459960937,296.981689453125,301.3930358886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338747262954712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3716.605224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936460,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668273925781,0.9055733680725098,0.4860395789146423,0.4390398263931274,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46697998046875,0.9990000128746032,0.7068535089492798,0.6209018230438232,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46685791015625,0.9261953234672546,0.517281711101532,0.36241215467453,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667358398437,0.868682861328125,0.4299036860466003,0.4093433022499084,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661865234375,0.7154906988143921,0.2339007258415222,1.067654371261597,285.46685791015625,284.95001220703125,304.4525451660156,293.9844970703125,299.80670166015625,297.322509765625,284.4682006835937,1.0,0.6493350863456726,0.458167552947998,0.458167552947998,1.0,1.0,-3.481884717941284,1.2112808227539062,2.270603895187378,0.4170683026313782,1.0,1.0,0.0,181.7217254638672,203.0,69043.75,0.0,3485.3671875,1.0,278.1499938964844,282.2774963378906,296.9911804199219,301.4211120605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347294569015504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.4140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936520,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803771972656,0.9014853835105896,0.48590287566185,0.4390242397785187,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48052978515625,0.9990000128746032,0.7058479189872742,0.6290113925933838,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804382324219,0.9227029085159302,0.5188801884651184,0.3635993599891662,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.8652875423431396,0.430332601070404,0.409855306148529,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798583984375,0.7127202153205872,0.2340621799230575,1.0689235925674438,285.4804382324219,284.95001220703125,304.4616394042969,293.9908447265625,299.7980651855469,297.3117980957031,284.4815979003906,1.0,0.6527717709541321,0.4570623934268951,0.4570623934268951,1.0,1.0,-3.4951913356781006,1.2135462760925293,2.281645059585572,0.4165198802947998,1.0,1.0,0.0,185.04855346679688,206.0,69204.1953125,0.0,3537.156494140625,1.0,278.1499938964844,282.2872619628906,296.9977111816406,301.439697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353539943695068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.116455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936580,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50689697265625,0.8938019871711731,0.4855535626411438,0.4389216005802154,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069885253906,0.9990000128746032,0.7035222053527832,0.6447262763977051,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50689697265625,0.9165279269218444,0.5224921107292175,0.3662570714950561,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.8590162396430969,0.4312791526317596,0.4109604656696319,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5064392089844,0.7072851061820984,0.2343957871198654,1.0714646577835083,285.5069274902344,284.95001220703125,304.4824523925781,294.0054626464844,299.77984619140625,297.2902526855469,284.5078430175781,1.0,0.6595588326454163,0.4545506536960602,0.4545506536960602,1.0,1.0,-3.52156949043274,1.217121124267578,2.304448366165161,0.4145400524139404,1.0,1.0,0.0,191.63140869140625,209.0,69523.7734375,0.0,3640.82421875,1.0,278.1499938964844,282.306640625,297.0113830566406,301.47607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365336298942566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.879150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936640,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50689697265625,0.8938019871711731,0.4855535626411438,0.4389216005802154,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069885253906,0.9990000128746032,0.7035222053527832,0.6447262763977051,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50689697265625,0.9165279269218444,0.5224921107292175,0.3662570714950561,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.8590162396430969,0.4312791526317596,0.4109604656696319,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5064392089844,0.7072851061820984,0.2343957871198654,1.0714646577835083,285.5069274902344,284.95001220703125,304.4824523925781,294.0054626464844,299.77984619140625,297.2902526855469,284.5078430175781,1.0,0.6595588326454163,0.4545506536960602,0.4545506536960602,1.0,1.0,-3.52156949043274,1.217121124267578,2.304448366165161,0.4145400524139404,1.0,1.0,0.0,191.63140869140625,209.0,69523.7734375,0.0,3640.82421875,1.0,278.1499938964844,282.306640625,297.0113830566406,301.47607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365336298942566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.879150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936700,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.518310546875,0.8906477689743042,0.4853636622428894,0.4388389885425567,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184326171875,0.9990000128746032,0.7023650407791138,0.6512784361839294,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5183410644531,0.914248526096344,0.5242925882339478,0.3675685524940491,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182800292969,0.8565295934677124,0.4317376315593719,0.4114825427532196,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179138183594,0.7050356864929199,0.2345517575740814,1.072594404220581,285.5183410644531,284.95001220703125,304.492919921875,294.0129089355469,299.7717590332031,297.2813415527344,284.51922607421875,1.0,0.6624550819396973,0.4532948136329651,0.4532948136329651,1.0,1.0,-3.532910823822021,1.2181586027145386,2.3147521018981934,0.4132031202316284,1.0,1.0,0.0,194.43475341796875,209.0,69663.6484375,0.0,3685.6943359375,1.0,278.1499938964844,282.3150939941406,297.0180969238281,301.4923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369875192642212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936760,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291442871094,0.8878117203712463,0.4851699769496918,0.4387444853782654,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292358398437,0.9990000128746032,0.7012069225311279,0.6572248339653015,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291748046875,0.9123391509056092,0.5260942578315735,0.3688744306564331,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5290832519531,0.8543376922607422,0.4321895539760589,0.4119902551174164,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.703028678894043,0.234706237912178,1.073675274848938,285.5291748046875,284.95001220703125,304.5033874511719,294.0203857421875,299.76495361328125,297.2738037109375,284.5299987792969,1.0,0.6651252508163452,0.4521374702453613,0.4521374702453613,1.0,1.0,-3.543419122695923,1.2190911769866943,2.3243279457092285,0.411943256855011,1.0,1.0,0.0,197.010986328125,212.0,69797.4296875,0.0,3727.387451171875,1.0,278.1499938964844,282.3231201171875,297.0249328613281,301.5080261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373769760131836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.567138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936820,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.8817319273948669,0.4847402274608612,0.4385454058647156,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452575683594,0.997378408908844,0.6992409229278564,0.6628936529159546,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54522705078125,0.908099889755249,0.5296739339828491,0.3714903593063354,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.8495885729789734,0.4330483376979828,0.4129911363124847,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5449523925781,0.6986550688743591,0.2349935173988342,1.0758535861968994,285.54522705078125,284.95001220703125,304.5244445800781,294.0355834960937,299.75390625,297.26336669921875,284.5456848144531,1.0,0.6696197390556335,0.4498227834701538,0.4498227834701538,1.0,1.0,-3.5576977729797363,1.2183730602264404,2.339324712753296,0.4084523916244507,1.0,1.0,0.0,202.33009338378903,215.0,69990.65625,0.0,3794.67822265625,1.0,278.1499938964844,282.33514404296875,297.03875732421875,301.5362548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379500150680542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936880,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.8817319273948669,0.4847402274608612,0.4385454058647156,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452575683594,0.997378408908844,0.6992409229278564,0.6628936529159546,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54522705078125,0.908099889755249,0.5296739339828491,0.3714903593063354,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.8495885729789734,0.4330483376979828,0.4129911363124847,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5449523925781,0.6986550688743591,0.2349935173988342,1.0758535861968994,285.54522705078125,284.95001220703125,304.5244445800781,294.0355834960937,299.75390625,297.26336669921875,284.5456848144531,1.0,0.6696197390556335,0.4498227834701538,0.4498227834701538,1.0,1.0,-3.5576977729797363,1.2183730602264404,2.339324712753296,0.4084523916244507,1.0,1.0,0.0,202.33009338378903,215.0,69990.65625,0.0,3794.67822265625,1.0,278.1499938964844,282.33514404296875,297.03875732421875,301.5362548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379500150680542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936940,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.8753163814544678,0.4842076599597931,0.4382842779159546,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.9918596148490906,0.6984961628913879,0.6621052026748657,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.903594970703125,0.5331805348396301,0.3740775883197784,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.8445403575897217,0.4338127374649048,0.4139317572116852,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.6939590573310852,0.2352332770824432,1.0779300928115845,285.5506591796875,284.95001220703125,304.5455322265625,294.0510559082031,299.7456359863281,297.25836181640625,284.55084228515625,1.0,0.6729171872138977,0.4475080966949463,0.4475080966949463,1.0,1.0,-3.5624823570251465,1.2140339612960815,2.3484485149383545,0.4033703804016113,1.0,1.0,0.0,207.70225524902344,218.0,70059.3515625,0.0,3840.2138671875,1.0,278.1499938964844,282.3395690917969,297.0522155761719,301.5565490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938114047050476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.282470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937000,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.8753163814544678,0.4842076599597931,0.4382842779159546,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.9918596148490906,0.6984961628913879,0.6621052026748657,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.903594970703125,0.5331805348396301,0.3740775883197784,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.8445403575897217,0.4338127374649048,0.4139317572116852,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.6939590573310852,0.2352332770824432,1.0779300928115845,285.5506591796875,284.95001220703125,304.5455322265625,294.0510559082031,299.7456359863281,297.25836181640625,284.55084228515625,1.0,0.6729171872138977,0.4475080966949463,0.4475080966949463,1.0,1.0,-3.5624823570251465,1.2140339612960815,2.3484485149383545,0.4033703804016113,1.0,1.0,0.0,207.70225524902344,218.0,70059.3515625,0.0,3840.2138671875,1.0,278.1499938964844,282.3395690917969,297.0522155761719,301.5565490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938114047050476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.282470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
