time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937060,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.870569109916687,0.4836528897285461,0.4379392564296722,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.987768054008484,0.6983722448348999,0.6620162725448608,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.9009310603141784,0.5366841554641724,0.3766151070594787,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.8409892916679382,0.4345425367355346,0.4147773683071136,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565490722656,0.6905847787857056,0.2354675829410553,1.079714298248291,285.556640625,284.95001220703125,304.5666809082031,294.0668029785156,299.7411804199219,297.2562255859375,284.556884765625,1.0,0.6757494807243347,0.4455785453319549,0.4455785453319549,1.0,1.0,-3.568176746368408,1.2109769582748413,2.3571999073028564,0.3992914259433746,1.0,1.0,0.0,211.8859405517578,221.0,70138.625,0.0,3880.195068359375,1.0,278.1499938964844,282.34429931640625,297.06658935546875,301.575927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379936456680298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3754.185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937120,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.870569109916687,0.4836528897285461,0.4379392564296722,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.987768054008484,0.6983722448348999,0.6620162725448608,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.9009310603141784,0.5366841554641724,0.3766151070594787,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.8409892916679382,0.4345425367355346,0.4147773683071136,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565490722656,0.6905847787857056,0.2354675829410553,1.079714298248291,285.556640625,284.95001220703125,304.5666809082031,294.0668029785156,299.7411804199219,297.2562255859375,284.556884765625,1.0,0.6757494807243347,0.4455785453319549,0.4455785453319549,1.0,1.0,-3.568176746368408,1.2109769582748413,2.3571999073028564,0.3992914259433746,1.0,1.0,0.0,211.8859405517578,221.0,70138.625,0.0,3880.195068359375,1.0,278.1499938964844,282.34429931640625,297.06658935546875,301.575927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379936456680298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3754.185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937180,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.866611659526825,0.4830972850322723,0.4375686049461365,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.9843294620513916,0.6984695196151733,0.6621923446655273,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.8990537524223328,0.5401996970176697,0.3791423738002777,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.8381286859512329,0.4352539181709289,0.4155797958374023,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625915527344,0.6878252029418945,0.2356947362422943,1.0813597440719604,285.5627136230469,284.95001220703125,304.5878295898437,294.0827941894531,299.7373352050781,297.2550354003906,284.5629272460937,1.0,0.6783090829849243,0.4436489641666412,0.4436489641666412,1.0,1.0,-3.5739283561706543,1.207930564880371,2.365997791290283,0.3952133059501648,1.0,1.0,0.0,215.50845336914065,224.0,70215.5390625,0.0,3917.019775390625,1.0,278.1499938964844,282.3489074707031,297.0819396972656,301.5962219238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377657175064088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.109619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937240,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.866611659526825,0.4830972850322723,0.4375686049461365,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.9843294620513916,0.6984695196151733,0.6621923446655273,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.8990537524223328,0.5401996970176697,0.3791423738002777,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.8381286859512329,0.4352539181709289,0.4155797958374023,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625915527344,0.6878252029418945,0.2356947362422943,1.0813597440719604,285.5627136230469,284.95001220703125,304.5878295898437,294.0827941894531,299.7373352050781,297.2550354003906,284.5629272460937,1.0,0.6783090829849243,0.4436489641666412,0.4436489641666412,1.0,1.0,-3.5739283561706543,1.207930564880371,2.365997791290283,0.3952133059501648,1.0,1.0,0.0,215.50845336914065,224.0,70215.5390625,0.0,3917.019775390625,1.0,278.1499938964844,282.3489074707031,297.0819396972656,301.5962219238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377657175064088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.109619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937300,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8647789359092712,0.4828195869922638,0.4373798668384552,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.9827079176902772,0.6985424160957336,0.6623102426528931,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8982518911361694,0.5419610142707825,0.3804056346416473,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8368220925331116,0.4356057643890381,0.4159734547138214,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.686555027961731,0.2358060330152511,1.0821558237075806,285.5657043457031,284.95001220703125,304.5984191894531,294.0909118652344,299.7355041503906,297.2546081542969,284.56591796875,1.0,0.6795408129692078,0.4426842033863067,0.4426842033863067,1.0,1.0,-3.5767934322357178,1.206387281417847,2.370406150817871,0.3931566178798675,1.0,1.0,0.0,217.22915649414065,224.0,70253.3515625,0.0,3934.89501953125,1.0,278.1499938964844,282.3511657714844,297.0898132324219,301.6065673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376339912414552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,3750.9091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937360,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687561035156,0.8630390763282776,0.4825427234172821,0.4371894001960754,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.9811508655548096,0.6986236572265625,0.6624395847320557,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687561035156,0.8975381851196289,0.543725311756134,0.381669282913208,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.8355931639671326,0.4359543323516845,0.4163613617420196,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.6853540539741516,0.2359150350093841,1.0829302072525024,285.5687561035156,284.95001220703125,304.6089782714844,294.0990600585937,299.7340087890625,297.2542724609375,284.5689697265625,1.0,0.6807389855384827,0.4417929947376251,0.4417929947376251,1.0,1.0,-3.579639673233032,1.2050132751464844,2.374626398086548,0.3912720382213592,1.0,1.0,0.0,218.8882598876953,227.0,70291.9765625,0.0,3952.36865234375,1.0,278.1499938964844,282.3534851074219,297.09783935546875,301.6170959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374952912330629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.645751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937420,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747985839844,0.8597409725189209,0.481990098953247,0.4368057548999786,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748596191406,0.9781342148780824,0.6987854242324829,0.6627025604248047,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748291015625,0.8962729573249817,0.5472612380981445,0.3841988146305084,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747985839844,0.8332814574241638,0.4366433620452881,0.4171253740787506,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57470703125,0.6830819249153137,0.2361265271902084,1.084431529045105,285.5748291015625,284.95001220703125,304.63006591796875,294.11553955078125,299.7311706542969,297.25372314453125,284.5750427246094,1.0,0.6830721497535706,0.4400106072425842,0.4400106072425842,1.0,1.0,-3.585263967514038,1.2022359371185305,2.383028030395508,0.3874855041503906,1.0,1.0,0.0,222.1033477783203,230.0,70368.1171875,0.0,3986.589111328125,1.0,278.1499938964844,282.3580322265625,297.1141967773437,301.638427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372026324272156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.978271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937480,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747985839844,0.8597409725189209,0.481990098953247,0.4368057548999786,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748596191406,0.9781342148780824,0.6987854242324829,0.6627025604248047,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748291015625,0.8962729573249817,0.5472612380981445,0.3841988146305084,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747985839844,0.8332814574241638,0.4366433620452881,0.4171253740787506,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57470703125,0.6830819249153137,0.2361265271902084,1.084431529045105,285.5748291015625,284.95001220703125,304.63006591796875,294.11553955078125,299.7311706542969,297.25372314453125,284.5750427246094,1.0,0.6830721497535706,0.4400106072425842,0.4400106072425842,1.0,1.0,-3.585263967514038,1.2022359371185305,2.383028030395508,0.3874855041503906,1.0,1.0,0.0,222.1033477783203,230.0,70368.1171875,0.0,3986.589111328125,1.0,278.1499938964844,282.3580322265625,297.1141967773437,301.638427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372026324272156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.978271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937540,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.856601357460022,0.481436163187027,0.4364190995693207,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5807189941406,0.9751607775688172,0.6989084482192993,0.6629356741905212,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.8951178193092346,0.5507623553276062,0.3867079615592956,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806579589844,0.8310887813568115,0.4373206198215484,0.4178760945796966,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.6809154748916626,0.2363279312849044,1.085877776145935,285.5806884765625,284.95001220703125,304.65106201171875,294.1322631835937,299.7281188964844,297.25311279296875,284.5809020996094,1.0,0.6853467226028442,0.4382282495498657,0.4382282495498657,1.0,1.0,-3.5907416343688965,1.1993688344955444,2.3913726806640625,0.383635401725769,1.0,1.0,0.0,225.24853515625,233.0,70441.8125,0.0,4020.102294921875,1.0,278.1499938964844,282.3624572753906,297.1308288574219,301.65997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368909597396852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.137451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937600,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.856601357460022,0.481436163187027,0.4364190995693207,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5807189941406,0.9751607775688172,0.6989084482192993,0.6629356741905212,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.8951178193092346,0.5507623553276062,0.3867079615592956,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806579589844,0.8310887813568115,0.4373206198215484,0.4178760945796966,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.6809154748916626,0.2363279312849044,1.085877776145935,285.5806884765625,284.95001220703125,304.65106201171875,294.1322631835937,299.7281188964844,297.25311279296875,284.5809020996094,1.0,0.6853467226028442,0.4382282495498657,0.4382282495498657,1.0,1.0,-3.5907416343688965,1.1993688344955444,2.3913726806640625,0.383635401725769,1.0,1.0,0.0,225.24853515625,233.0,70441.8125,0.0,4020.102294921875,1.0,278.1499938964844,282.3624572753906,297.1308288574219,301.65997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368909597396852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.137451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937660,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5844116210937,0.8546507358551025,0.4810808002948761,0.4361706078052521,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5844421386719,0.9732601642608644,0.6989699006080627,0.6630704402923584,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5844116210937,0.8944118022918701,0.552987813949585,0.3883044123649597,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843811035156,0.82972651720047,0.437749981880188,0.4183522462844848,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58428955078125,0.6795665621757507,0.2364531010389328,1.086784839630127,285.5844116210937,284.95001220703125,304.6644287109375,294.1430969238281,299.72625732421875,297.2526550292969,284.5846252441406,1.0,0.6867842674255371,0.4371188580989837,0.4371188580989837,1.0,1.0,-3.594188451766968,1.1975754499435425,2.396613121032715,0.3812224268913269,1.0,1.0,0.0,227.24647521972656,233.0,70488.75,0.0,4041.357421875,1.0,278.1499938964844,282.3652648925781,297.1415710449219,301.673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366823434829712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.2353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937720,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58648681640625,0.8535725474357605,0.4808806777000427,0.4360305070877075,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865173339844,0.9721916317939758,0.6989986896514893,0.6631407737731934,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58648681640625,0.8940252661705017,0.5542359352111816,0.389199286699295,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.8289731740951538,0.4379899799823761,0.4186185598373413,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863647460937,0.6788198351860046,0.2365221530199051,1.087288498878479,285.58648681640625,284.95001220703125,304.67193603515625,294.14923095703125,299.72515869140625,297.2524108886719,284.5867004394531,1.0,0.6875870227813721,0.4364948272705078,0.4364948272705078,1.0,1.0,-3.596107244491577,1.1965553760528564,2.3995518684387207,0.3798563182353973,1.0,1.0,0.0,228.3655242919922,236.0,70514.890625,0.0,4053.247802734375,1.0,278.1499938964844,282.3668212890625,297.14764404296875,301.6816711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365622401237488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.139892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937780,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.8506497144699097,0.4803228080272674,0.435638964176178,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59210205078125,0.9692252278327942,0.6990464329719543,0.6633047461509705,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.8929960131645203,0.5576953291893005,0.3916762471199035,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.8269275426864624,0.4386474192142486,0.4193489551544189,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59197998046875,0.6767893433570862,0.2367054224014282,1.0886462926864624,285.5920715332031,284.95001220703125,304.69268798828125,294.1664123535156,299.7220458984375,297.251708984375,284.59228515625,1.0,0.689788281917572,0.4347614049911499,0.4347614049911499,1.0,1.0,-3.6013262271881104,1.1936593055725098,2.407666683197021,0.3760128021240234,1.0,1.0,0.0,231.4505615234375,239.0,70585.6640625,0.0,4085.904296875,1.0,278.1499938964844,282.3710632324219,297.16473388671875,301.7035217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362192153930664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.011474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937840,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.8506497144699097,0.4803228080272674,0.435638964176178,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59210205078125,0.9692252278327942,0.6990464329719543,0.6633047461509705,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.8929960131645203,0.5576953291893005,0.3916762471199035,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.8269275426864624,0.4386474192142486,0.4193489551544189,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59197998046875,0.6767893433570862,0.2367054224014282,1.0886462926864624,285.5920715332031,284.95001220703125,304.69268798828125,294.1664123535156,299.7220458984375,297.251708984375,284.59228515625,1.0,0.689788281917572,0.4347614049911499,0.4347614049911499,1.0,1.0,-3.6013262271881104,1.1936593055725098,2.407666683197021,0.3760128021240234,1.0,1.0,0.0,231.4505615234375,239.0,70585.6640625,0.0,4085.904296875,1.0,278.1499938964844,282.3710632324219,297.16473388671875,301.7035217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362192153930664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.011474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937900,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.8492211103439331,0.4800431132316589,0.4354424178600311,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.967739760875702,0.6990588307380676,0.6633756160736084,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.8925010561943054,0.5594239830970764,0.3929130434989929,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.8259249925613403,0.4389727413654327,0.4197107851505279,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947265625,0.6757941246032715,0.2367938905954361,1.0893104076385498,285.5948181152344,284.95001220703125,304.7030029296875,294.1750793457031,299.720458984375,297.2513732910156,284.59503173828125,1.0,0.6908791065216064,0.4338946938514709,0.4338946938514709,1.0,1.0,-3.603896617889404,1.1921846866607666,2.4117119312286377,0.3740686178207397,1.0,1.0,0.0,232.98757934570312,239.0,70620.40625,0.0,4102.130859375,1.0,278.1499938964844,282.3731384277344,297.1733703613281,301.7144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360414147377014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.3896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937960,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.8478151559829712,0.4797634184360504,0.435245543718338,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975952148437,0.966253101825714,0.699059784412384,0.6634354591369629,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975952148437,0.8920204043388367,0.5611518025398254,0.3941489160060882,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.8249357342720032,0.4392947256565094,0.4200692772865295,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59747314453125,0.6748121380805969,0.236879289150238,1.0899596214294434,285.5975952148437,284.95001220703125,304.7132873535156,294.1838073730469,299.7190856933594,297.25103759765625,284.5977783203125,1.0,0.6919615864753723,0.4330791532993316,0.4330791532993316,1.0,1.0,-3.6064319610595694,1.1908231973648071,2.4156088829040527,0.372239202260971,1.0,1.0,0.0,234.518798828125,242.0,70655.6328125,0.0,4118.24853515625,1.0,278.1499938964844,282.375244140625,297.1820678710937,301.7254943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358617067337036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3734.749755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938020,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.8450631499290466,0.4792034327983856,0.4348510503768921,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9632725715637208,0.6990306377410889,0.6635255813598633,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.8910956978797913,0.564606249332428,0.3966193199157715,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029968261719,0.8229902982711792,0.4399297535419464,0.4207775592803955,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029357910156,0.6728828549385071,0.2370417565107345,1.0912195444107056,285.60302734375,284.95001220703125,304.733642578125,294.201416015625,299.7162780761719,297.2504577636719,284.6032409667969,1.0,0.6941055059432983,0.4314480423927307,0.4314480423927307,1.0,1.0,-3.6114072799682617,1.1880605220794678,2.423346519470215,0.368549108505249,1.0,1.0,0.0,237.5707855224609,245.0,70724.921875,0.0,4150.2314453125,1.0,278.1499938964844,282.37939453125,297.1996459960937,301.7477111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354941248893738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.3955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938080,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.8450631499290466,0.4792034327983856,0.4348510503768921,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9632725715637208,0.6990306377410889,0.6635255813598633,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.8910956978797913,0.564606249332428,0.3966193199157715,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029968261719,0.8229902982711792,0.4399297535419464,0.4207775592803955,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029357910156,0.6728828549385071,0.2370417565107345,1.0912195444107056,285.60302734375,284.95001220703125,304.733642578125,294.201416015625,299.7162780761719,297.2504577636719,284.6032409667969,1.0,0.6941055059432983,0.4314480423927307,0.4314480423927307,1.0,1.0,-3.6114072799682617,1.1880605220794678,2.423346519470215,0.368549108505249,1.0,1.0,0.0,237.5707855224609,245.0,70724.921875,0.0,4150.2314453125,1.0,278.1499938964844,282.37939453125,297.1996459960937,301.7477111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354941248893738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.3955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938140,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.8423823118209839,0.4786427617073059,0.434455931186676,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083374023437,0.9602786302566528,0.6989614367485046,0.6635782122612,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.8902109861373901,0.5680567622184753,0.399086982011795,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6082763671875,0.8210806846618652,0.4405531585216522,0.4214748442173004,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60821533203125,0.6709945797920227,0.2371935993432998,1.092431664466858,285.6083068847656,284.95001220703125,304.7538146972656,294.21923828125,299.7133483886719,297.2498779296875,284.6085205078125,1.0,0.6962253451347351,0.4298169612884521,0.4298169612884521,1.0,1.0,-3.616262197494507,1.185226321220398,2.43103575706482,0.364795058965683,1.0,1.0,0.0,240.6151885986328,248.0,70792.34375,0.0,4181.931640625,1.0,278.1499938964844,282.3834228515625,297.2174072265625,301.7700500488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935113251209259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.918701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938200,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.8423823118209839,0.4786427617073059,0.434455931186676,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083374023437,0.9602786302566528,0.6989614367485046,0.6635782122612,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.8902109861373901,0.5680567622184753,0.399086982011795,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6082763671875,0.8210806846618652,0.4405531585216522,0.4214748442173004,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60821533203125,0.6709945797920227,0.2371935993432998,1.092431664466858,285.6083068847656,284.95001220703125,304.7538146972656,294.21923828125,299.7133483886719,297.2498779296875,284.6085205078125,1.0,0.6962253451347351,0.4298169612884521,0.4298169612884521,1.0,1.0,-3.616262197494507,1.185226321220398,2.43103575706482,0.364795058965683,1.0,1.0,0.0,240.6151885986328,248.0,70792.34375,0.0,4181.931640625,1.0,278.1499938964844,282.3834228515625,297.2174072265625,301.7700500488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935113251209259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.918701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938260,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.839765727519989,0.4780814051628113,0.4340603053569793,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.9572718143463136,0.698854923248291,0.6635960340499878,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.8893603086471558,0.5715014934539795,0.4015508592128753,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.8192006349563599,0.4411658942699432,0.4221622049808502,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.6691445112228394,0.2373356819152832,1.0936002731323242,285.6134338378906,284.95001220703125,304.773681640625,294.2372436523437,299.7102355957031,297.24932861328125,284.6136169433594,1.0,0.6983240246772766,0.4281850457191467,0.4281850457191467,1.0,1.0,-3.621005535125733,1.1823217868804932,2.43868374824524,0.3609751164913177,1.0,1.0,0.0,243.6557464599609,251.0,70858.046875,0.0,4213.39208984375,1.0,278.1499938964844,282.3873596191406,297.2353820800781,301.7924499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347183108329772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.312255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938320,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.839765727519989,0.4780814051628113,0.4340603053569793,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.9572718143463136,0.698854923248291,0.6635960340499878,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.8893603086471558,0.5715014934539795,0.4015508592128753,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.8192006349563599,0.4411658942699432,0.4221622049808502,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.6691445112228394,0.2373356819152832,1.0936002731323242,285.6134338378906,284.95001220703125,304.773681640625,294.2372436523437,299.7102355957031,297.24932861328125,284.6136169433594,1.0,0.6983240246772766,0.4281850457191467,0.4281850457191467,1.0,1.0,-3.621005535125733,1.1823217868804932,2.43868374824524,0.3609751164913177,1.0,1.0,0.0,243.6557464599609,251.0,70858.046875,0.0,4213.39208984375,1.0,278.1499938964844,282.3873596191406,297.2353820800781,301.7924499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347183108329772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.312255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938380,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183776855469,0.8372080326080322,0.4775194227695465,0.4336642920970917,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.954254686832428,0.698714017868042,0.663581907749176,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.8885400295257568,0.5749392509460449,0.4040101170539856,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183776855469,0.8173458576202393,0.4417689442634582,0.4228406250476837,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183166503906,0.6673310399055481,0.2374688386917114,1.0947296619415283,285.618408203125,284.95001220703125,304.79327392578125,294.25543212890625,299.7069396972656,297.248779296875,284.6185913085937,1.0,0.70040363073349,0.4265531599521637,0.4265531599521637,1.0,1.0,-3.625645875930786,1.1793525218963623,2.446293354034424,0.3570917844772339,1.0,1.0,0.0,246.6943206787109,254.0,70922.1953125,0.0,4244.64306640625,1.0,278.1499938964844,282.3912048339844,297.2535095214844,301.81494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343094825744628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.577880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938440,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183776855469,0.8372080326080322,0.4775194227695465,0.4336642920970917,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.954254686832428,0.698714017868042,0.663581907749176,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.8885400295257568,0.5749392509460449,0.4040101170539856,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183776855469,0.8173458576202393,0.4417689442634582,0.4228406250476837,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183166503906,0.6673310399055481,0.2374688386917114,1.0947296619415283,285.618408203125,284.95001220703125,304.79327392578125,294.25543212890625,299.7069396972656,297.248779296875,284.6185913085937,1.0,0.70040363073349,0.4265531599521637,0.4265531599521637,1.0,1.0,-3.625645875930786,1.1793525218963623,2.446293354034424,0.3570917844772339,1.0,1.0,0.0,246.6943206787109,254.0,70922.1953125,0.0,4244.64306640625,1.0,278.1499938964844,282.3912048339844,297.2535095214844,301.81494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343094825744628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.577880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938500,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.620849609375,0.8359491229057312,0.4772381782531738,0.4334661960601806,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.620849609375,0.9527434706687928,0.6986337900161743,0.6635656952857971,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.620849609375,0.8881399035453796,0.576655924320221,0.4052382111549377,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.8164263367652893,0.442067801952362,0.4231773614883423,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207580566406,0.6664376854896545,0.2375328987836837,1.0952833890914917,285.620849609375,284.95001220703125,304.8029479980469,294.2645874023437,299.70526123046875,297.24853515625,284.6210327148437,1.0,0.701437771320343,0.4257372319698334,0.4257372319698334,1.0,1.0,-3.6279354095458975,1.1778464317321775,2.4500889778137207,0.3551307618618011,1.0,1.0,0.0,248.2146453857422,254.0,70953.8359375,0.0,4260.22314453125,1.0,278.1499938964844,282.3930969238281,297.2626342773437,301.8262023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340993165969848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.657470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938560,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.623291015625,0.8347037434577942,0.4769569933414459,0.4332681596279144,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233215332031,0.9512330889701844,0.6985489726066589,0.6635453104972839,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.623291015625,0.8877474069595337,0.5783715844154358,0.406465619802475,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.8155125975608826,0.442365437746048,0.4235129952430725,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.6655542254447937,0.2375957816839218,1.0958322286605835,285.623291015625,284.95001220703125,304.81256103515625,294.2738037109375,299.70361328125,297.2482604980469,284.6234741210937,1.0,0.7024692893028259,0.4249340295791626,0.4249340295791626,1.0,1.0,-3.630212783813477,1.1763635873794556,2.4538490772247314,0.353187620639801,1.0,1.0,0.0,249.7347869873047,257.0,70985.546875,0.0,4275.78662109375,1.0,278.1499938964844,282.3949890136719,297.2717590332031,301.8375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338864088058472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3716.712158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938620,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.832251787185669,0.4763943254947662,0.4328717887401581,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280822753906,0.9482107162475586,0.6983513832092285,0.6634783744812012,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.8869838714599609,0.5817956924438477,0.4089157879352569,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.8136994242668152,0.4429531991481781,0.4241771996021271,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.6638138294219971,0.2377143502235412,1.0968974828720093,285.6280517578125,284.95001220703125,304.8314514160156,294.2923583984375,299.7000732421875,297.24774169921875,284.62823486328125,1.0,0.7045170664787292,0.4233275949954986,0.4233275949954986,1.0,1.0,-3.6346852779388414,1.173353910446167,2.461331367492676,0.3492501378059387,1.0,1.0,0.0,252.7709350585937,260.0,71047.796875,0.0,4306.71826171875,1.0,278.1499938964844,282.39874267578125,297.290283203125,301.8602294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334546327590942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3712.765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938680,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.832251787185669,0.4763943254947662,0.4328717887401581,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280822753906,0.9482107162475586,0.6983513832092285,0.6634783744812012,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.8869838714599609,0.5817956924438477,0.4089157879352569,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.8136994242668152,0.4429531991481781,0.4241771996021271,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.6638138294219971,0.2377143502235412,1.0968974828720093,285.6280517578125,284.95001220703125,304.8314514160156,294.2923583984375,299.7000732421875,297.24774169921875,284.62823486328125,1.0,0.7045170664787292,0.4233275949954986,0.4233275949954986,1.0,1.0,-3.6346852779388414,1.173353910446167,2.461331367492676,0.3492501378059387,1.0,1.0,0.0,252.7709350585937,260.0,71047.796875,0.0,4306.71826171875,1.0,278.1499938964844,282.39874267578125,297.290283203125,301.8602294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334546327590942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3712.765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938740,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8298459649085999,0.4758316576480865,0.432475596666336,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.945185661315918,0.6981165409088135,0.6633767485618591,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8862428069114685,0.5852060914039612,0.4113568663597107,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8118997812271118,0.4435309171676636,0.4248321652412414,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.6621057987213135,0.2378235012292862,1.0979214906692505,285.6326904296875,284.95001220703125,304.8500061035156,294.3110656738281,299.69635009765625,297.2471923828125,284.6328430175781,1.0,0.706544816493988,0.4217211902141571,0.4217211902141571,1.0,1.0,-3.6390438079833984,1.1702779531478882,2.4687659740448,0.345249742269516,1.0,1.0,0.0,255.80545043945312,263.0,71108.5546875,0.0,4337.404296875,1.0,278.1499938964844,282.4023742675781,297.3090209960937,301.88311767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330149292945862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3708.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938800,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8298459649085999,0.4758316576480865,0.432475596666336,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.945185661315918,0.6981165409088135,0.6633767485618591,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8862428069114685,0.5852060914039612,0.4113568663597107,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8118997812271118,0.4435309171676636,0.4248321652412414,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.6621057987213135,0.2378235012292862,1.0979214906692505,285.6326904296875,284.95001220703125,304.8500061035156,294.3110656738281,299.69635009765625,297.2471923828125,284.6328430175781,1.0,0.706544816493988,0.4217211902141571,0.4217211902141571,1.0,1.0,-3.6390438079833984,1.1702779531478882,2.4687659740448,0.345249742269516,1.0,1.0,0.0,255.80545043945312,263.0,71108.5546875,0.0,4337.404296875,1.0,278.1499938964844,282.4023742675781,297.3090209960937,301.88311767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330149292945862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3708.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938860,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358947753906,0.8281388878822327,0.4754262566566467,0.4321902692317962,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63592529296875,0.9430102109909058,0.6979306936264038,0.6632880568504333,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63592529296875,0.8857225775718689,0.5876550674438477,0.413110077381134,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358947753906,0.8106107711791992,0.4439423978328705,0.4252996444702148,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.6608964204788208,0.2378978580236435,1.0986404418945312,285.63592529296875,284.95001220703125,304.86309814453125,294.3247375488281,299.6934814453125,297.2467956542969,284.6360778808594,1.0,0.7079954743385315,0.4205532670021057,0.4205532670021057,1.0,1.0,-3.64212965965271,1.1679972410202026,2.474132537841797,0.3423055112361908,1.0,1.0,0.0,257.9913330078125,263.0,71151.40625,0.0,4359.4072265625,1.0,278.1499938964844,282.4049377441406,297.3226318359375,301.899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932684600353241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.7236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
