time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938920,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.8274808526039124,0.4752686321735382,0.4320793151855469,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371765136719,0.9421651363372804,0.6978532671928406,0.6632487773895264,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.8855234384536743,0.5886051058769226,0.4137903749942779,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.8101109266281128,0.4441010057926178,0.4254801571369171,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.6604307889938354,0.2379254847764969,1.0989142656326294,285.6371459960937,284.95001220703125,304.8681335449219,294.3301086425781,299.6923217773437,297.24664306640625,284.6373291015625,1.0,0.7085569500923157,0.4200990498065948,0.4200990498065948,1.0,1.0,-3.6433145999908447,1.1671007871627808,2.4762136936187744,0.3411508202552795,1.0,1.0,0.0,258.8406982421875,266.0,71167.9375,0.0,4367.92724609375,1.0,278.1499938964844,282.4059143066406,297.3280029296875,301.9061584472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325523376464844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938980,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.8251528739929199,0.4747052788734436,0.4316830039024353,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.9391549229621888,0.6975629329681396,0.6630956530570984,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.884825587272644,0.5919924974441528,0.4162159264087677,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.8083305358886719,0.4446638524532318,0.4261215031147003,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414489746094,0.658788800239563,0.2380206882953643,1.0998774766921997,285.6415100097656,284.95001220703125,304.8858642578125,294.349609375,299.68804931640625,297.24609375,284.6416931152344,1.0,0.7105539441108704,0.418476939201355,0.418476939201355,1.0,1.0,-3.6475017070770255,1.1638667583465576,2.4836349487304688,0.3370006680488586,1.0,1.0,0.0,261.8760070800781,269.0,71226.59375,0.0,4398.29052734375,1.0,278.1499938964844,282.409423828125,297.34735107421875,301.9294738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93206125497818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939040,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.8251528739929199,0.4747052788734436,0.4316830039024353,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.9391549229621888,0.6975629329681396,0.6630956530570984,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.884825587272644,0.5919924974441528,0.4162159264087677,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.8083305358886719,0.4446638524532318,0.4261215031147003,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414489746094,0.658788800239563,0.2380206882953643,1.0998774766921997,285.6415100097656,284.95001220703125,304.8858642578125,294.349609375,299.68804931640625,297.24609375,284.6416931152344,1.0,0.7105539441108704,0.418476939201355,0.418476939201355,1.0,1.0,-3.6475017070770255,1.1638667583465576,2.4836349487304688,0.3370006680488586,1.0,1.0,0.0,261.8760070800781,269.0,71226.59375,0.0,4398.29052734375,1.0,278.1499938964844,282.409423828125,297.34735107421875,301.9294738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93206125497818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939100,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.824000895023346,0.4744234383106231,0.4314847886562347,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.9376553297042848,0.6974093317985535,0.6630111932754517,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.8844842314720154,0.5936823487281799,0.4174260795116424,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.8074423670768738,0.4449430108070373,0.4264401197433471,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.6579800248146057,0.2380661964416504,1.1003501415252686,285.6436767578125,284.95001220703125,304.8945007324219,294.3594970703125,299.6858825683594,297.2458190917969,284.6438293457031,1.0,0.7115475535392761,0.4176658689975738,0.4176658689975738,1.0,1.0,-3.649568319320679,1.1622304916381836,2.487337827682495,0.3349097669124603,1.0,1.0,0.0,263.3945617675781,269.0,71255.6875,0.0,4413.4296875,1.0,278.1499938964844,282.41119384765625,297.35711669921875,301.9411926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318065643310548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.68896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939160,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.8228573203086853,0.4741421341896057,0.4312869310379028,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.936161458492279,0.6972501277923584,0.6629214286804199,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.8841489553451538,0.5953697562217712,0.4186345040798187,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.8065561056137085,0.4452209174633026,0.4267574846744537,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64581298828125,0.6571800112724304,0.2381104230880737,1.1008167266845703,285.6458740234375,284.95001220703125,304.9030456542969,294.36944580078125,299.68389892578125,297.2455139160156,284.64605712890625,1.0,0.7125378251075745,0.4169079959392547,0.4169079959392547,1.0,1.0,-3.6516191959381104,1.1607284545898438,2.4908907413482666,0.3329537510871887,1.0,1.0,0.0,264.9123840332031,272.0,71285.9140625,0.0,4428.53515625,1.0,278.1499938964844,282.4129943847656,297.36700439453125,301.9530944824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315508008003236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.347900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939220,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.8205924034118652,0.4735801219940185,0.430891752243042,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.9331891536712646,0.6969079375267029,0.6627195477485657,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.8834937214851379,0.5987328886985779,0.4210433661937713,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.8047887086868286,0.445770800113678,0.4273866713047027,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65020751953125,0.6556042432785034,0.2381933182477951,1.1017248630523682,285.6502685546875,284.95001220703125,304.91961669921875,294.3895874023437,299.6797180175781,297.2449645996094,284.65045166015625,1.0,0.714505136013031,0.4153922796249389,0.4153922796249389,1.0,1.0,-3.655649185180664,1.1577003002166748,2.4979488849639893,0.3290288150310516,1.0,1.0,0.0,267.9453430175781,275.0,71346.0078125,0.0,4458.57861328125,1.0,278.1499938964844,282.41656494140625,297.3870849609375,301.9772033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310379028320312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.65087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939280,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.8205924034118652,0.4735801219940185,0.430891752243042,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.9331891536712646,0.6969079375267029,0.6627195477485657,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.8834937214851379,0.5987328886985779,0.4210433661937713,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.8047887086868286,0.445770800113678,0.4273866713047027,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65020751953125,0.6556042432785034,0.2381933182477951,1.1017248630523682,285.6502685546875,284.95001220703125,304.91961669921875,294.3895874023437,299.6797180175781,297.2449645996094,284.65045166015625,1.0,0.714505136013031,0.4153922796249389,0.4153922796249389,1.0,1.0,-3.655649185180664,1.1577003002166748,2.4979488849639893,0.3290288150310516,1.0,1.0,0.0,267.9453430175781,275.0,71346.0078125,0.0,4458.57861328125,1.0,278.1499938964844,282.41656494140625,297.3870849609375,301.9772033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310379028320312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.65087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939340,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.8183508515357971,0.4730184674263,0.4304971098899841,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.9302384257316588,0.6965330243110657,0.662487268447876,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8828543424606323,0.6020764708518982,0.423439085483551,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.8030440807342529,0.4463117122650146,0.4280076622962951,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.6540581583976746,0.2382684797048568,1.1025991439819336,285.654541015625,284.95001220703125,304.9354858398437,294.409912109375,299.6752624511719,297.244384765625,284.6546936035156,1.0,0.7164546251296997,0.4138765633106231,0.4138765633106231,1.0,1.0,-3.659576892852783,1.154613971710205,2.504962921142578,0.3250651061534881,1.0,1.0,0.0,270.97686767578125,278.0,71404.8515625,0.0,4488.3935546875,1.0,278.1499938964844,282.42010498046875,297.4073791503906,302.0014953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305192828178406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.900146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939400,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.8183508515357971,0.4730184674263,0.4304971098899841,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.9302384257316588,0.6965330243110657,0.662487268447876,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8828543424606323,0.6020764708518982,0.423439085483551,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.8030440807342529,0.4463117122650146,0.4280076622962951,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.6540581583976746,0.2382684797048568,1.1025991439819336,285.654541015625,284.95001220703125,304.9354858398437,294.409912109375,299.6752624511719,297.244384765625,284.6546936035156,1.0,0.7164546251296997,0.4138765633106231,0.4138765633106231,1.0,1.0,-3.659576892852783,1.154613971710205,2.504962921142578,0.3250651061534881,1.0,1.0,0.0,270.97686767578125,278.0,71404.8515625,0.0,4488.3935546875,1.0,278.1499938964844,282.42010498046875,297.4073791503906,302.0014953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305192828178406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.900146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939460,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.8161263465881348,0.4724562764167785,0.4301023781299591,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586303710937,0.927313268184662,0.6961258053779602,0.662225067615509,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586303710937,0.8822284936904907,0.6053990721702576,0.4258205890655517,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.8013247847557068,0.4468430876731872,0.4286200404167175,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585388183594,0.652540385723114,0.2383359372615814,1.1034399271011353,285.6585998535156,284.95001220703125,304.9505615234375,294.4303283691406,299.67041015625,297.2437438964844,284.65875244140625,1.0,0.7183865904808044,0.4123533368110657,0.4123533368110657,1.0,1.0,-3.663400411605835,1.1514471769332886,2.511953353881836,0.3210424482822418,1.0,1.0,0.0,274.008056640625,281.0,71462.0078125,0.0,4517.97900390625,1.0,278.1499938964844,282.42352294921875,297.4277648925781,302.0258483886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929994523525238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.091064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939520,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.8161263465881348,0.4724562764167785,0.4301023781299591,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586303710937,0.927313268184662,0.6961258053779602,0.662225067615509,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586303710937,0.8822284936904907,0.6053990721702576,0.4258205890655517,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.8013247847557068,0.4468430876731872,0.4286200404167175,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585388183594,0.652540385723114,0.2383359372615814,1.1034399271011353,285.6585998535156,284.95001220703125,304.9505615234375,294.4303283691406,299.67041015625,297.2437438964844,284.65875244140625,1.0,0.7183865904808044,0.4123533368110657,0.4123533368110657,1.0,1.0,-3.663400411605835,1.1514471769332886,2.511953353881836,0.3210424482822418,1.0,1.0,0.0,274.008056640625,281.0,71462.0078125,0.0,4517.97900390625,1.0,278.1499938964844,282.42352294921875,297.4277648925781,302.0258483886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929994523525238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.091064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939580,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.8139128684997559,0.4718930125236511,0.4297069907188415,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.9244206547737122,0.695690929889679,0.6619372367858887,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.8816161155700684,0.6087032556533813,0.4281895160675049,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.7996305227279663,0.4473660290241241,0.4292247891426086,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.6510505676269531,0.2383968085050583,1.1042523384094238,285.6625366210937,284.95001220703125,304.9647827148437,294.4508056640625,299.6651916503906,297.2431030273437,284.6626892089844,1.0,0.7203032374382019,0.4108301401138305,0.4108301401138305,1.0,1.0,-3.6671335697174072,1.1482259035110474,2.5189077854156494,0.3169846832752228,1.0,1.0,0.0,277.0401611328125,284.0,71517.671875,0.0,4547.3779296875,1.0,278.1499938964844,282.4268493652344,297.4481811523437,302.0501403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929466187953949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939640,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.8139128684997559,0.4718930125236511,0.4297069907188415,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.9244206547737122,0.695690929889679,0.6619372367858887,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.8816161155700684,0.6087032556533813,0.4281895160675049,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.7996305227279663,0.4473660290241241,0.4292247891426086,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.6510505676269531,0.2383968085050583,1.1042523384094238,285.6625366210937,284.95001220703125,304.9647827148437,294.4508056640625,299.6651916503906,297.2431030273437,284.6626892089844,1.0,0.7203032374382019,0.4108301401138305,0.4108301401138305,1.0,1.0,-3.6671335697174072,1.1482259035110474,2.5189077854156494,0.3169846832752228,1.0,1.0,0.0,277.0401611328125,284.0,71517.671875,0.0,4547.3779296875,1.0,278.1499938964844,282.4268493652344,297.4481811523437,302.0501403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929466187953949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939700,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.8128048777580261,0.471610277891159,0.4295087456703186,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.9229816198349,0.6954576969146729,0.6617801189422607,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.8812999129295349,0.6103206276893616,0.4293534755706787,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.798789381980896,0.4476246237754822,0.4295248389244079,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643371582031,0.650313138961792,0.2384244799613952,1.1046481132507324,285.6643981933594,284.95001220703125,304.9715270996094,294.4610290527344,299.6624450683594,297.2426452636719,284.66455078125,1.0,0.721254289150238,0.4100685119628906,0.4100685119628906,1.0,1.0,-3.668942213058472,1.146586775779724,2.522355556488037,0.3149406015872955,1.0,1.0,0.0,278.56036376953125,284.0,71544.6328125,0.0,4561.96484375,1.0,278.1499938964844,282.428466796875,297.4583740234375,302.0622253417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292012453079224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.8173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939760,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.8116974830627441,0.4713275134563446,0.4293104410171509,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.9215524792671204,0.6952172517776489,0.6616162061691284,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.8809834122657776,0.6119266748428345,0.430509477853775,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.7979544401168823,0.4478816092014313,0.4298233985900879,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.6495823860168457,0.2384507060050964,1.1050376892089844,285.6662902832031,284.95001220703125,304.97802734375,294.47119140625,299.6597595214844,297.2421569824219,284.6664428710937,1.0,0.7222014665603638,0.409354031085968,0.409354031085968,1.0,1.0,-3.670725107192993,1.1450656652450562,2.5256595611572266,0.3130200505256653,1.0,1.0,0.0,280.0809631347656,287.0,71572.171875,0.0,4576.4931640625,1.0,278.1499938964844,282.4301147460937,297.46856689453125,302.0743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289385080337524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.40771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939820,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.8094787001609802,0.4707600176334381,0.4289126098155975,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.9187200665473938,0.6947044730186462,0.661260724067688,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.8803406357765198,0.6150829792022705,0.4327882826328277,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.7962998151779175,0.4483885169029236,0.4304144084453583,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.6481378674507141,0.2384970933198928,1.1057919263839722,285.669921875,284.95001220703125,304.9902648925781,294.4914855957031,299.654052734375,297.24102783203125,284.6700439453125,1.0,0.7240800857543945,0.4079250693321228,0.4079250693321228,1.0,1.0,-3.674179553985596,1.14198637008667,2.5321929454803467,0.3091682195663452,1.0,1.0,0.0,283.1244812011719,290.0,71625.515625,0.0,4605.29150390625,1.0,278.1499938964844,282.4333190917969,297.48883056640625,302.098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928416669368744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.619873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939880,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.8094787001609802,0.4707600176334381,0.4289126098155975,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.9187200665473938,0.6947044730186462,0.661260724067688,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.8803406357765198,0.6150829792022705,0.4327882826328277,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.7962998151779175,0.4483885169029236,0.4304144084453583,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.6481378674507141,0.2384970933198928,1.1057919263839722,285.669921875,284.95001220703125,304.9902648925781,294.4914855957031,299.654052734375,297.24102783203125,284.6700439453125,1.0,0.7240800857543945,0.4079250693321228,0.4079250693321228,1.0,1.0,-3.674179553985596,1.14198637008667,2.5321929454803467,0.3091682195663452,1.0,1.0,0.0,283.1244812011719,290.0,71625.515625,0.0,4605.29150390625,1.0,278.1499938964844,282.4333190917969,297.48883056640625,302.098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928416669368744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.619873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939940,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.8072450757026672,0.4701881110668182,0.4285118579864502,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.9159188866615297,0.6941418051719666,0.6608604192733765,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.8796671032905579,0.6181424260139465,0.4350027740001678,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.7946605086326599,0.4488838315010071,0.4309955835342407,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.6467111110687256,0.2385335713624954,1.10650634765625,285.6732177734375,284.95001220703125,305.0013122558594,294.5115051269531,299.647705078125,297.23956298828125,284.67333984375,1.0,0.7259331941604614,0.4064961075782776,0.4064961075782776,1.0,1.0,-3.677438974380493,1.138821363449097,2.5386176109313965,0.305275022983551,1.0,1.0,0.0,286.17431640625,293.0,71675.4296875,0.0,4633.6337890625,1.0,278.1499938964844,282.4363098144531,297.5088806152344,302.1220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278977513313292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.856689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940000,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.8072450757026672,0.4701881110668182,0.4285118579864502,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.9159188866615297,0.6941418051719666,0.6608604192733765,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.8796671032905579,0.6181424260139465,0.4350027740001678,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.7946605086326599,0.4488838315010071,0.4309955835342407,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.6467111110687256,0.2385335713624954,1.10650634765625,285.6732177734375,284.95001220703125,305.0013122558594,294.5115051269531,299.647705078125,297.23956298828125,284.67333984375,1.0,0.7259331941604614,0.4064961075782776,0.4064961075782776,1.0,1.0,-3.677438974380493,1.138821363449097,2.5386176109313965,0.305275022983551,1.0,1.0,0.0,286.17431640625,293.0,71675.4296875,0.0,4633.6337890625,1.0,278.1499938964844,282.4363098144531,297.5088806152344,302.1220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278977513313292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.856689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940060,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8054459691047668,0.4697259962558746,0.4281876683235168,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.9137109518051147,0.6936599016189575,0.6605092883110046,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.879119873046875,0.6205505132675171,0.4367420375347137,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.793362021446228,0.4492695331573486,0.4314511120319366,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.6455838084220886,0.2385548055171966,1.107043743133545,285.675537109375,284.95001220703125,305.0093078613281,294.52734375,299.6420288085937,297.23834228515625,284.6756591796875,1.0,0.7273964285850525,0.4053204655647278,0.4053204655647278,1.0,1.0,-3.679913759231568,1.136136174201965,2.543777704238892,0.3020365834236145,1.0,1.0,0.0,288.6137084960937,293.0,71711.890625,0.0,4655.96533203125,1.0,278.1499938964844,282.4385070800781,297.5246887207031,302.1405639648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274812936782836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.032958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940120,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.8049955368041992,0.4696099460124969,0.4281061589717865,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.9131646156311036,0.6935357451438904,0.6604178547859192,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.8789829015731812,0.6211485862731934,0.4371735453605652,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7930393815040588,0.4493645429611206,0.4315637648105621,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.6453041434288025,0.238559141755104,1.1071736812591553,285.67608642578125,284.95001220703125,305.0111694335937,294.53125,299.6405639648437,297.238037109375,284.6762084960937,1.0,0.7277598977088928,0.4050265550613403,0.4050265550613403,1.0,1.0,-3.6805169582366943,1.1354568004608154,2.545060157775879,0.3012222051620483,1.0,1.0,0.0,289.223388671875,296.0,71720.6640625,0.0,4661.5078125,1.0,278.1499938964844,282.43902587890625,297.5285949707031,302.1451416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273775815963744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.080810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940180,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.802758514881134,0.4690257906913757,0.4276953935623169,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.9104719161987304,0.692894458770752,0.6599413752555847,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.8783024549484253,0.6241223216056824,0.4393183887004852,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7914384007453918,0.4498311579227447,0.4321190118789673,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.6439188718795776,0.2385753244161605,1.107799410820007,285.6786499023437,284.95001220703125,305.01971435546875,294.55059814453125,299.63299560546875,297.2364807128906,284.67877197265625,1.0,0.72956383228302,0.4035570025444031,0.4035570025444031,1.0,1.0,-3.683450937271118,1.1320202350616455,2.5514307022094727,0.2971280515193939,1.0,1.0,0.0,292.2701110839844,299.0,71762.6484375,0.0,4689.00439453125,1.0,278.1499938964844,282.4415588378906,297.5479431152344,302.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268620014190674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.344970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940240,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.802758514881134,0.4690257906913757,0.4276953935623169,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.9104719161987304,0.692894458770752,0.6599413752555847,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.8783024549484253,0.6241223216056824,0.4393183887004852,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7914384007453918,0.4498311579227447,0.4321190118789673,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.6439188718795776,0.2385753244161605,1.107799410820007,285.6786499023437,284.95001220703125,305.01971435546875,294.55059814453125,299.63299560546875,297.2364807128906,284.67877197265625,1.0,0.72956383228302,0.4035570025444031,0.4035570025444031,1.0,1.0,-3.683450937271118,1.1320202350616455,2.5514307022094727,0.2971280515193939,1.0,1.0,0.0,292.2701110839844,299.0,71762.6484375,0.0,4689.00439453125,1.0,278.1499938964844,282.4415588378906,297.5479431152344,302.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268620014190674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.344970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940300,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8016493320465088,0.4687316715717315,0.4274883270263672,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.9091525077819824,0.6925633549690247,0.65969318151474,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.8779658079147339,0.6256008148193359,0.4403843879699707,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7906457781791687,0.4500599205493927,0.4323925077915191,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.6432346701622009,0.2385806441307068,1.1080998182296753,285.67987060546875,284.95001220703125,305.0234680175781,294.5600891113281,299.62908935546875,297.2357482910156,284.6799621582031,1.0,0.7304589748382568,0.4028222262859344,0.4028222262859344,1.0,1.0,-3.684875965118408,1.130280613899231,2.554595232009888,0.2950682342052459,1.0,1.0,0.0,293.79315185546875,299.0,71782.65625,0.0,4702.64794921875,1.0,278.1499938964844,282.4427490234375,297.5574645996094,302.1786499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266093969345092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.02392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940360,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.8005474209785461,0.4684372246265411,0.4272807240486145,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.907853662967682,0.6922267079353333,0.6594394445419312,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.8776326775550842,0.6270748376846313,0.4414469301700592,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.7898592352867126,0.4502864181995392,0.4326637685298919,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.6425567865371704,0.2385846227407455,1.108393907546997,285.6811218261719,284.95001220703125,305.02685546875,294.5694580078125,299.6255187988281,297.2349853515625,284.6812438964844,1.0,0.7313500046730042,0.4021690487861633,0.4021690487861633,1.0,1.0,-3.686279296875,1.1287623643875122,2.5575170516967773,0.2932332456111908,1.0,1.0,0.0,295.3153381347656,302.0,71803.9765625,0.0,4716.23193359375,1.0,278.1499938964844,282.44403076171875,297.5668640136719,302.18963623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263631105422974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.760986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940420,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.7983635067939758,0.4678434431552887,0.4268613159656524,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.9053159356117249,0.6915236115455627,0.6589038968086243,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.8769721984863281,0.6299989819526672,0.44355508685112,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.7883003950119019,0.4507256746292114,0.4331935048103332,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.6412167549133301,0.2385852336883545,1.1089484691619873,285.6835021972656,284.95001220703125,305.03253173828125,294.5877685546875,299.61798095703125,297.2335510253906,284.68359375,1.0,0.7331134676933289,0.4008626937866211,0.4008626937866211,1.0,1.0,-3.688972234725952,1.1257051229476929,2.563267230987549,0.2895620465278625,1.0,1.0,0.0,298.3544921875,305.0,71844.203125,0.0,4743.072265625,1.0,278.1499938964844,282.4464416503906,297.58514404296875,302.2109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258737564086914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.262939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940480,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.7983635067939758,0.4678434431552887,0.4268613159656524,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.9053159356117249,0.6915236115455627,0.6589038968086243,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.8769721984863281,0.6299989819526672,0.44355508685112,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.7883003950119019,0.4507256746292114,0.4331935048103332,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.6412167549133301,0.2385852336883545,1.1089484691619873,285.6835021972656,284.95001220703125,305.03253173828125,294.5877685546875,299.61798095703125,297.2335510253906,284.68359375,1.0,0.7331134676933289,0.4008626937866211,0.4008626937866211,1.0,1.0,-3.688972234725952,1.1257051229476929,2.563267230987549,0.2895620465278625,1.0,1.0,0.0,298.3544921875,305.0,71844.203125,0.0,4743.072265625,1.0,278.1499938964844,282.4464416503906,297.58514404296875,302.2109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258737564086914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.262939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940540,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.7962050437927246,0.4672455787658691,0.4264386296272278,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.902871072292328,0.6908002495765686,0.6583495736122131,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.8763241767883301,0.6329081654548645,0.4456527233123779,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.7867627143859863,0.451155424118042,0.4337146282196045,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.6398990750312805,0.238580971956253,1.1094820499420166,285.6856994628906,284.95001220703125,305.03662109375,294.6054077148437,299.61016845703125,297.232177734375,284.685791015625,1.0,0.7348636388778687,0.3995563089847564,0.3995563089847564,1.0,1.0,-3.6915886402130127,1.1226085424423218,2.5689802169799805,0.28586345911026,1.0,1.0,0.0,301.3945617675781,308.0,71882.34375,0.0,4769.73876953125,1.0,278.1499938964844,282.44873046875,297.6029968261719,302.231689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254188537597656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.080322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940600,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.7962050437927246,0.4672455787658691,0.4264386296272278,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.902871072292328,0.6908002495765686,0.6583495736122131,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.8763241767883301,0.6329081654548645,0.4456527233123779,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.7867627143859863,0.451155424118042,0.4337146282196045,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.6398990750312805,0.238580971956253,1.1094820499420166,285.6856994628906,284.95001220703125,305.03662109375,294.6054077148437,299.61016845703125,297.232177734375,284.685791015625,1.0,0.7348636388778687,0.3995563089847564,0.3995563089847564,1.0,1.0,-3.6915886402130127,1.1226085424423218,2.5689802169799805,0.28586345911026,1.0,1.0,0.0,301.3945617675781,308.0,71882.34375,0.0,4769.73876953125,1.0,278.1499938964844,282.44873046875,297.6029968261719,302.231689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254188537597656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.080322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940660,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.7940690517425537,0.4666384756565094,0.4260085225105285,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.900482714176178,0.6900411248207092,0.6577624678611755,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.8756818771362305,0.6357879042625427,0.4477306008338928,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.785240650177002,0.451566606760025,0.4342191219329834,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68731689453125,0.6385993361473083,0.238567516207695,1.1099765300750732,285.6873474121094,284.95001220703125,305.0390319824219,294.6223449707031,299.6011047363281,297.23077392578125,284.6874389648437,1.0,0.7365928888320923,0.3981635570526123,0.3981635570526123,1.0,1.0,-3.694067239761353,1.1191949844360352,2.5748722553253174,0.281864196062088,1.0,1.0,0.0,304.4322204589844,311.0,71913.7734375,0.0,4796.0322265625,1.0,278.1499938964844,282.4506225585937,297.61993408203125,302.251220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924967348575592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.927490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940720,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.7940690517425537,0.4666384756565094,0.4260085225105285,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.900482714176178,0.6900411248207092,0.6577624678611755,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.8756818771362305,0.6357879042625427,0.4477306008338928,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.785240650177002,0.451566606760025,0.4342191219329834,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68731689453125,0.6385993361473083,0.238567516207695,1.1099765300750732,285.6873474121094,284.95001220703125,305.0390319824219,294.6223449707031,299.6011047363281,297.23077392578125,284.6874389648437,1.0,0.7365928888320923,0.3981635570526123,0.3981635570526123,1.0,1.0,-3.694067239761353,1.1191949844360352,2.5748722553253174,0.281864196062088,1.0,1.0,0.0,304.4322204589844,311.0,71913.7734375,0.0,4796.0322265625,1.0,278.1499938964844,282.4506225585937,297.61993408203125,302.251220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924967348575592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.927490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
