time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940780,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68865966796875,0.7919545769691467,0.4660230875015259,0.4255714416503906,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.8981103301048279,0.6892518997192383,0.6571477055549622,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.8750452995300293,0.6386423707008362,0.44979128241539,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68865966796875,0.7837338447570801,0.4519615471363067,0.434708833694458,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68865966796875,0.6373167037963867,0.2385462969541549,1.1104377508163452,285.68865966796875,284.95001220703125,305.03973388671875,294.638427734375,299.591552734375,297.2294311523437,284.688720703125,1.0,0.7383040189743042,0.3967708051204681,0.3967708051204681,1.0,1.0,-3.696425199508667,1.1157176494598389,2.580707311630249,0.2778201401233673,1.0,1.0,0.0,307.4706726074219,314.0,71941.484375,0.0,4822.01904296875,1.0,278.1499938964844,282.4523010253906,297.6361389160156,302.26971435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924537479877472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.972412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940840,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68865966796875,0.7919545769691467,0.4660230875015259,0.4255714416503906,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.8981103301048279,0.6892518997192383,0.6571477055549622,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.8750452995300293,0.6386423707008362,0.44979128241539,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68865966796875,0.7837338447570801,0.4519615471363067,0.434708833694458,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68865966796875,0.6373167037963867,0.2385462969541549,1.1104377508163452,285.68865966796875,284.95001220703125,305.03973388671875,294.638427734375,299.591552734375,297.2294311523437,284.688720703125,1.0,0.7383040189743042,0.3967708051204681,0.3967708051204681,1.0,1.0,-3.696425199508667,1.1157176494598389,2.580707311630249,0.2778201401233673,1.0,1.0,0.0,307.4706726074219,314.0,71941.484375,0.0,4822.01904296875,1.0,278.1499938964844,282.4523010253906,297.6361389160156,302.26971435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924537479877472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.972412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940900,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.7909054160118103,0.4657119810581207,0.4253500401973724,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.8969300985336304,0.6888458728790283,0.6568297743797302,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.8747289180755615,0.6400598287582397,0.4508148729801178,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.7829859256744385,0.4521526396274566,0.4349478781223297,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.6366814970970154,0.2385327219963073,1.1106555461883545,285.689208984375,284.95001220703125,305.03936767578125,294.6461486816406,299.5865478515625,297.2287292480469,284.6892395019531,1.0,0.7391526699066162,0.3960744440555572,0.3960744440555572,1.0,1.0,-3.697557210922241,1.1139575242996216,2.583599805831909,0.2757858037948608,1.0,1.0,0.0,308.9900207519531,314.0,71953.8203125,0.0,4834.890625,1.0,278.1499938964844,282.4530639648437,297.6438903808594,302.278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243304133415222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.067138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940960,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898498535156,0.7898627519607544,0.4654001891613006,0.4251278042793274,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898498535156,0.8957555890083313,0.6884350180625916,0.6565070748329163,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898498535156,0.874415397644043,0.6414730548858643,0.4518354833126068,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898498535156,0.782243013381958,0.4523411989212036,0.4351843893527984,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.6360512375831604,0.238518089056015,1.1108683347702026,285.6898498535156,284.95001220703125,305.03857421875,294.65362548828125,299.58203125,297.2280578613281,284.6898803710937,1.0,0.7399978637695312,0.3954779803752899,0.3954779803752899,1.0,1.0,-3.6986701488494873,1.1124770641326904,2.586193084716797,0.2740352749824524,1.0,1.0,0.0,310.50933837890625,317.0,71967.90625,0.0,4847.7109375,1.0,278.1499938964844,282.4538879394531,297.6514892578125,302.2872619628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241353869438172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.2724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941020,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.7877941727638245,0.4647688865661621,0.4246766269207001,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8934167623519897,0.6875832676887512,0.6558335423469543,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.873789370059967,0.6442713141441345,0.4538573920726776,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.7807664275169373,0.4527009725570678,0.4356413781642914,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.6348017454147339,0.2384815812110901,1.1112616062164309,285.6908874511719,284.95001220703125,305.0354919433594,294.6678161621094,299.5724792480469,297.22674560546875,284.6909484863281,1.0,0.7416698336601257,0.3942851126194,0.3942851126194,1.0,1.0,-3.700773239135742,1.1095019578933716,2.591271162033081,0.2705499529838562,1.0,1.0,0.0,313.5450744628906,320.0,71992.8046875,0.0,4873.0009765625,1.0,278.1499938964844,282.45538330078125,297.6656494140625,302.30352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237508773803712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.732666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941080,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.7877941727638245,0.4647688865661621,0.4246766269207001,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8934167623519897,0.6875832676887512,0.6558335423469543,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.873789370059967,0.6442713141441345,0.4538573920726776,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.7807664275169373,0.4527009725570678,0.4356413781642914,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.6348017454147339,0.2384815812110901,1.1112616062164309,285.6908874511719,284.95001220703125,305.0354919433594,294.6678161621094,299.5724792480469,297.22674560546875,284.6909484863281,1.0,0.7416698336601257,0.3942851126194,0.3942851126194,1.0,1.0,-3.700773239135742,1.1095019578933716,2.591271162033081,0.2705499529838562,1.0,1.0,0.0,313.5450744628906,320.0,71992.8046875,0.0,4873.0009765625,1.0,278.1499938964844,282.45538330078125,297.6656494140625,302.30352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237508773803712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.732666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941140,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.7857494950294495,0.4641320705413818,0.424221009016037,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.8911000490188599,0.6867135763168335,0.655143678188324,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.873173177242279,0.6470538973808289,0.4558685719966888,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.7793082594871521,0.4530504643917084,0.4360890686511993,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.6335697174072266,0.2384407967329025,1.1116371154785156,285.6917419433594,284.95001220703125,305.0304260253906,294.6809387207031,299.56256103515625,297.2254333496094,284.6917724609375,1.0,0.743330180644989,0.3930922150611877,0.3930922150611877,1.0,1.0,-3.702804565429688,1.1064929962158203,2.596311569213867,0.2670485973358154,1.0,1.0,0.0,316.5830993652344,323.0,72015.0859375,0.0,4898.12646484375,1.0,278.1499938964844,282.45672607421875,297.6791687011719,302.31903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234278798103333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.758544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941200,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.7857494950294495,0.4641320705413818,0.424221009016037,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.8911000490188599,0.6867135763168335,0.655143678188324,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.873173177242279,0.6470538973808289,0.4558685719966888,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.7793082594871521,0.4530504643917084,0.4360890686511993,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.6335697174072266,0.2384407967329025,1.1116371154785156,285.6917419433594,284.95001220703125,305.0304260253906,294.6809387207031,299.56256103515625,297.2254333496094,284.6917724609375,1.0,0.743330180644989,0.3930922150611877,0.3930922150611877,1.0,1.0,-3.702804565429688,1.1064929962158203,2.596311569213867,0.2670485973358154,1.0,1.0,0.0,316.5830993652344,323.0,72015.0859375,0.0,4898.12646484375,1.0,278.1499938964844,282.45672607421875,297.6791687011719,302.31903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234278798103333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.758544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941260,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7839667797088623,0.4635613858699798,0.4238113760948181,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.889072597026825,0.6859168410301208,0.654507577419281,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.8726310133934021,0.6494712829589844,0.4576173424720764,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7780340313911438,0.4533385932445526,0.436465322971344,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.6324957013130188,0.2383969277143478,1.1119332313537598,285.69207763671875,284.95001220703125,305.02423095703125,294.6915283203125,299.5531921386719,297.2242736816406,284.6921081542969,1.0,0.7447723150253296,0.3920552432537079,0.3920552432537079,1.0,1.0,-3.7044599056243896,1.103829860687256,2.600630044937134,0.2639863193035126,1.0,1.0,0.0,319.2550048828125,323.0,72029.953125,0.0,4919.86328125,1.0,278.1499938964844,282.4576416015625,297.689697265625,302.3310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923145830631256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.161376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7837247848510742,0.4634827673435211,0.4237548112869262,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.8887967467308044,0.6858056783676147,0.6544185876846313,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.8725568056106567,0.6497982740402222,0.4578540027141571,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.777860701084137,0.453376293182373,0.4365151822566986,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.6323498487472534,0.2383902817964553,1.1119707822799685,285.6921081542969,284.95001220703125,305.02325439453125,294.6929016113281,299.5518493652344,297.22412109375,284.6921081542969,1.0,0.7449674606323242,0.3919138312339782,0.3919138312339782,1.0,1.0,-3.70467472076416,1.1034626960754397,2.6012120246887207,0.2635673880577087,1.0,1.0,0.0,319.61932373046875,326.0,72031.6484375,0.0,4922.79736328125,1.0,278.1499938964844,282.4577331542969,297.6910705566406,302.33258056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231080412864684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.813232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.7817219495773315,0.4628256261348724,0.4232821464538574,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.8865134119987488,0.6848766207695007,0.6536740064620972,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.8719467520713806,0.652522087097168,0.4598254561424255,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.7764285206794739,0.4536887407302856,0.4369291961193084,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.6311438083648682,0.2383343279361724,1.1122816801071167,285.69219970703125,284.95001220703125,305.0138854980469,294.7035827636719,299.54071044921875,297.2227783203125,284.69219970703125,1.0,0.7465911507606506,0.3907354474067688,0.3907354474067688,1.0,1.0,-3.706454038619995,1.1003929376602173,2.6060609817504883,0.2600703239440918,1.0,1.0,0.0,322.6581420898437,329.0,72044.9765625,0.0,4947.24462890625,1.0,278.1499938964844,282.45855712890625,297.7021484375,302.3450927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228508472442628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.4443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.7817219495773315,0.4628256261348724,0.4232821464538574,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.8865134119987488,0.6848766207695007,0.6536740064620972,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.8719467520713806,0.652522087097168,0.4598254561424255,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.7764285206794739,0.4536887407302856,0.4369291961193084,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.6311438083648682,0.2383343279361724,1.1122816801071167,285.69219970703125,284.95001220703125,305.0138854980469,294.7035827636719,299.54071044921875,297.2227783203125,284.69219970703125,1.0,0.7465911507606506,0.3907354474067688,0.3907354474067688,1.0,1.0,-3.706454038619995,1.1003929376602173,2.6060609817504883,0.2600703239440918,1.0,1.0,0.0,322.6581420898437,329.0,72044.9765625,0.0,4947.24462890625,1.0,278.1499938964844,282.45855712890625,297.7021484375,302.3450927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228508472442628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.4443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7807282209396362,0.4624929130077362,0.423042356967926,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.885378360748291,0.6844016313552856,0.653292179107666,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.8716430068016052,0.65387362241745,0.4608040750026703,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7757173180580139,0.4538381397724151,0.4371300041675567,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.6305452585220337,0.2383035719394683,1.1124253273010254,285.69207763671875,284.95001220703125,305.00836181640625,294.7084350585937,299.5348205566406,297.2221069335937,284.69207763671875,1.0,0.7473964691162109,0.390146255493164,0.390146255493164,1.0,1.0,-3.707298040390015,1.0988390445709229,2.6084587574005127,0.2583154141902923,1.0,1.0,0.0,324.177734375,329.0,72049.6015625,0.0,4959.34521484375,1.0,278.1499938964844,282.4588317871094,297.7071228027344,302.3507080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227339625358582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.36767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69189453125,0.7797394394874573,0.4621573984622955,0.4228001236915588,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69189453125,0.8842474222183228,0.6839192509651184,0.6529034972190857,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69189453125,0.8713396191596985,0.6552172303199768,0.4617774188518524,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69189453125,0.7750089168548584,0.4539826214313507,0.4373263120651245,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69189453125,0.6299492716789246,0.2382708191871643,1.112560510635376,285.69189453125,284.95001220703125,305.00225830078125,294.71295166015625,299.52886962890625,297.221435546875,284.6918640136719,1.0,0.7481970191001892,0.3895776569843292,0.3895776569843292,1.0,1.0,-3.708108901977539,1.097332000732422,2.610776662826538,0.2566163241863251,1.0,1.0,0.0,325.697509765625,332.0,72053.4140625,0.0,4971.3544921875,1.0,278.1499938964844,282.4590759277344,297.71173095703125,302.3558959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226250052452089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.363525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.7777741551399231,0.4614742994308471,0.4223052263259887,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.8819937109947205,0.6829245686531067,0.6520982980728149,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.8707289695739746,0.6578714847564697,0.4637016654014587,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.7735965847969055,0.4542506337165832,0.4376997053623199,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.6287621855735779,0.2381971031427383,1.112795352935791,285.6911315917969,284.95001220703125,304.98828125,294.72088623046875,299.5164489746094,297.2200927734375,284.6911315917969,1.0,0.7497791051864624,0.3884404599666595,0.3884404599666595,1.0,1.0,-3.709591865539551,1.094272255897522,2.61531949043274,0.253208726644516,1.0,1.0,0.0,328.7367858886719,335.0,72056.6015625,0.0,4994.98046875,1.0,278.1499938964844,282.45928955078125,297.71978759765625,302.3646850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224197268486024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3611.47216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.7777741551399231,0.4614742994308471,0.4223052263259887,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.8819937109947205,0.6829245686531067,0.6520982980728149,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.8707289695739746,0.6578714847564697,0.4637016654014587,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.7735965847969055,0.4542506337165832,0.4376997053623199,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.6287621855735779,0.2381971031427383,1.112795352935791,285.6911315917969,284.95001220703125,304.98828125,294.72088623046875,299.5164489746094,297.2200927734375,284.6911315917969,1.0,0.7497791051864624,0.3884404599666595,0.3884404599666595,1.0,1.0,-3.709591865539551,1.094272255897522,2.61531949043274,0.253208726644516,1.0,1.0,0.0,328.7367858886719,335.0,72056.6015625,0.0,4994.98046875,1.0,278.1499938964844,282.45928955078125,297.71978759765625,302.3646850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224197268486024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3611.47216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.7758270502090454,0.4607773423194885,0.4217985272407532,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.8797554969787598,0.6818986535072327,0.6512643694877625,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.8701174855232239,0.6604906916618347,0.4656020700931549,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.7721936106681824,0.4544960558414459,0.4380525052547455,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.6275827884674072,0.2381145507097244,1.1129926443099976,285.6899108886719,284.95001220703125,304.97186279296875,294.727294921875,299.50323486328125,297.2186889648437,284.6898803710937,1.0,0.7513408064842224,0.3873032629489898,0.3873032629489898,1.0,1.0,-3.7109274864196777,1.0911548137664795,2.6197729110717773,0.2497848272323608,1.0,1.0,0.0,331.7766418457031,338.0,72053.71875,0.0,5018.1962890625,1.0,278.1499938964844,282.4591369628906,297.7261962890625,302.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222480654716492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.89013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.7758270502090454,0.4607773423194885,0.4217985272407532,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.8797554969787598,0.6818986535072327,0.6512643694877625,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.8701174855232239,0.6604906916618347,0.4656020700931549,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.7721936106681824,0.4544960558414459,0.4380525052547455,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.6275827884674072,0.2381145507097244,1.1129926443099976,285.6899108886719,284.95001220703125,304.97186279296875,294.727294921875,299.50323486328125,297.2186889648437,284.6898803710937,1.0,0.7513408064842224,0.3873032629489898,0.3873032629489898,1.0,1.0,-3.7109274864196777,1.0911548137664795,2.6197729110717773,0.2497848272323608,1.0,1.0,0.0,331.7766418457031,338.0,72053.71875,0.0,5018.1962890625,1.0,278.1499938964844,282.4591369628906,297.7261962890625,302.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222480654716492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.89013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.7738997340202332,0.4600695371627807,0.4212824404239654,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.8775358200073242,0.6808484196662903,0.6504077911376953,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.8695083856582642,0.663082480430603,0.4674836099147796,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.77080237865448,0.4547235369682312,0.4383886754512787,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68853759765625,0.6264116168022156,0.2380253076553344,1.1131607294082642,285.6885070800781,284.95001220703125,304.9529113769531,294.7320861816406,299.489990234375,297.21728515625,284.6884460449219,1.0,0.7528857588768005,0.3862574398517608,0.3862574398517608,1.0,1.0,-3.712146282196045,1.088267803192139,2.6238784790039062,0.2466238439083099,1.0,1.0,0.0,334.818115234375,341.0,72048.8828125,0.0,5041.09326171875,1.0,278.1499938964844,282.4588623046875,297.7314147949219,302.3769836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221463203430176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.95263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.7738997340202332,0.4600695371627807,0.4212824404239654,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.8775358200073242,0.6808484196662903,0.6504077911376953,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.8695083856582642,0.663082480430603,0.4674836099147796,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.77080237865448,0.4547235369682312,0.4383886754512787,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68853759765625,0.6264116168022156,0.2380253076553344,1.1131607294082642,285.6885070800781,284.95001220703125,304.9529113769531,294.7320861816406,299.489990234375,297.21728515625,284.6884460449219,1.0,0.7528857588768005,0.3862574398517608,0.3862574398517608,1.0,1.0,-3.712146282196045,1.088267803192139,2.6238784790039062,0.2466238439083099,1.0,1.0,0.0,334.818115234375,341.0,72048.8828125,0.0,5041.09326171875,1.0,278.1499938964844,282.4588623046875,297.7314147949219,302.3769836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221463203430176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.95263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.7719888091087341,0.4593445360660553,0.4207516014575958,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.8753296732902527,0.6797622442245483,0.6495181322097778,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.8688950538635254,0.6656315922737122,0.4693362116813659,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.7694172859191895,0.4549233615398407,0.4386995732784271,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.6252445578575134,0.2379257529973983,1.113284707069397,285.6865234375,284.95001220703125,304.93133544921875,294.7351989746094,299.4757995605469,297.2158203125,284.6864624023437,1.0,0.7544068098068237,0.3852116465568542,0.3852116465568542,1.0,1.0,-3.713190078735352,1.08532452583313,2.6278655529022217,0.2434574365615844,1.0,1.0,0.0,337.8589172363281,344.0,72036.84375,0.0,5063.48291015625,1.0,278.1499938964844,282.4581604003906,297.7345275878906,302.3799743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220647811889648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.7719888091087341,0.4593445360660553,0.4207516014575958,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.8753296732902527,0.6797622442245483,0.6495181322097778,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.8688950538635254,0.6656315922737122,0.4693362116813659,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.7694172859191895,0.4549233615398407,0.4386995732784271,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.6252445578575134,0.2379257529973983,1.113284707069397,285.6865234375,284.95001220703125,304.93133544921875,294.7351989746094,299.4757995605469,297.2158203125,284.6864624023437,1.0,0.7544068098068237,0.3852116465568542,0.3852116465568542,1.0,1.0,-3.713190078735352,1.08532452583313,2.6278655529022217,0.2434574365615844,1.0,1.0,0.0,337.8589172363281,344.0,72036.84375,0.0,5063.48291015625,1.0,278.1499938964844,282.4581604003906,297.7345275878906,302.3799743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220647811889648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942100,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.771040141582489,0.4589771330356598,0.4204820394515991,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.8742332458496094,0.6792097091674805,0.6490646600723267,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.8685886263847351,0.6668951511383057,0.4702549874782562,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.768728494644165,0.4550158679485321,0.4388483166694641,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854553222656,0.6246629953384399,0.2378732413053512,1.1133352518081665,285.6853942871094,284.95001220703125,304.9195251464844,294.736083984375,299.468505859375,297.215087890625,284.6853332519531,1.0,0.755160927772522,0.3846887350082397,0.3846887350082397,1.0,1.0,-3.713665246963501,1.0838347673416138,2.6298303604125977,0.2418691515922546,1.0,1.0,0.0,339.38018798828125,344.0,72029.1328125,0.0,5074.55078125,1.0,278.1499938964844,282.45770263671875,297.735595703125,302.3808288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220534563064576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.096923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942160,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.7700951099395752,0.4586049616336822,0.4202084243297577,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.8731399178504944,0.6786479949951172,0.6486027836799622,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.8682805895805359,0.668147087097168,0.471166044473648,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.7680407166481018,0.4551009833812713,0.4389902949333191,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.6240816712379456,0.2378179281949997,1.113373875617981,285.68408203125,284.95001220703125,304.90704345703125,294.73651123046875,299.4608154296875,297.21435546875,284.6839904785156,1.0,0.7559089064598083,0.3841469287872314,0.3841469287872314,1.0,1.0,-3.7140939235687256,1.082271933555603,2.631821870803833,0.2402217537164688,1.0,1.0,0.0,340.9015808105469,347.0,72018.8828125,0.0,5085.48486328125,1.0,278.1499938964844,282.4571228027344,297.73614501953125,302.38104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220478534698486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942220,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810302734375,0.7682162523269653,0.4578471481800079,0.4196496903896332,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810302734375,0.8709639310836792,0.6775003671646118,0.6476568579673767,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810302734375,0.8676615953445435,0.6706218719482422,0.4729683697223663,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810302734375,0.7666695713996887,0.455251544713974,0.4392563998699188,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.6229197978973389,0.237699955701828,1.1134201288223269,285.6810302734375,284.95001220703125,304.87994384765625,294.7359619140625,299.4448547363281,297.2128295898437,284.6809387207031,1.0,0.757388710975647,0.3830632865428924,0.3830632865428924,1.0,1.0,-3.7148282527923584,1.0790934562683103,2.635734796524048,0.2369097024202346,1.0,1.0,0.0,343.94561767578125,350.0,71993.296875,0.0,5107.00439453125,1.0,278.1499938964844,282.4555969238281,297.7358093261719,302.3797302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922073781490326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.2841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810302734375,0.7682162523269653,0.4578471481800079,0.4196496903896332,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810302734375,0.8709639310836792,0.6775003671646118,0.6476568579673767,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810302734375,0.8676615953445435,0.6706218719482422,0.4729683697223663,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810302734375,0.7666695713996887,0.455251544713974,0.4392563998699188,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.6229197978973389,0.237699955701828,1.1134201288223269,285.6810302734375,284.95001220703125,304.87994384765625,294.7359619140625,299.4448547363281,297.2128295898437,284.6809387207031,1.0,0.757388710975647,0.3830632865428924,0.3830632865428924,1.0,1.0,-3.7148282527923584,1.0790934562683103,2.635734796524048,0.2369097024202346,1.0,1.0,0.0,343.94561767578125,350.0,71993.296875,0.0,5107.00439453125,1.0,278.1499938964844,282.4555969238281,297.7358093261719,302.3797302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922073781490326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.2841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942340,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.766351580619812,0.4570702612400055,0.4190745651721954,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.868801474571228,0.6763191819190979,0.6466801166534424,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.867037296295166,0.6730548143386841,0.4747422933578491,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.7653030753135681,0.455374151468277,0.4394969046115875,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6774597167969,0.6217572093009949,0.2375715672969818,1.11342191696167,285.6773986816406,284.95001220703125,304.8500061035156,294.7334289550781,299.42803955078125,297.21124267578125,284.6772766113281,1.0,0.7588455677032471,0.3819796741008758,0.3819796741008758,1.0,1.0,-3.715387344360352,1.075850009918213,2.6395373344421387,0.2335847020149231,1.0,1.0,0.0,346.9909973144531,353.0,71960.6328125,0.0,5128.02099609375,1.0,278.1499938964844,282.45367431640625,297.7335510253906,302.3759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221473932266236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942400,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.766351580619812,0.4570702612400055,0.4190745651721954,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.868801474571228,0.6763191819190979,0.6466801166534424,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.867037296295166,0.6730548143386841,0.4747422933578491,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.7653030753135681,0.455374151468277,0.4394969046115875,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6774597167969,0.6217572093009949,0.2375715672969818,1.11342191696167,285.6773986816406,284.95001220703125,304.8500061035156,294.7334289550781,299.42803955078125,297.21124267578125,284.6772766113281,1.0,0.7588455677032471,0.3819796741008758,0.3819796741008758,1.0,1.0,-3.715387344360352,1.075850009918213,2.6395373344421387,0.2335847020149231,1.0,1.0,0.0,346.9909973144531,353.0,71960.6328125,0.0,5128.02099609375,1.0,278.1499938964844,282.45367431640625,297.7335510253906,302.3759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221473932266236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942460,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.7645716071128845,0.4563058912754059,0.4185065329074859,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8667333126068115,0.6751487851142883,0.645709753036499,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8664091229438782,0.6752895712852478,0.476384699344635,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.7639920115470886,0.4554643929004669,0.4397027492523193,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.6206361651420593,0.237437292933464,1.1133781671524048,285.6734924316406,284.95001220703125,304.819580078125,294.73004150390625,299.4113464355469,297.20947265625,284.67333984375,1.0,0.7602181434631348,0.380952924489975,0.380952924489975,1.0,1.0,-3.715708017349243,1.072700262069702,2.643007755279541,0.2304240614175796,1.0,1.0,0.0,349.9198303222656,353.0,71924.3515625,0.0,5147.59375,1.0,278.1499938964844,282.4515380859375,297.7303161621094,302.37078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222152829170228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942520,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.7644978165626526,0.4562738537788391,0.4184826910495758,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8666474223136902,0.6750995516777039,0.6456689238548279,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8663825988769531,0.6753812432289124,0.4764522612094879,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.7639375329017639,0.4554678499698639,0.4397110342979431,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.6205894351005554,0.2374315708875656,1.113375902175903,285.6733093261719,284.95001220703125,304.8182983398437,294.7298889160156,299.41064453125,297.2093811035156,284.6731872558594,1.0,0.7602750062942505,0.3809101581573486,0.3809101581573486,1.0,1.0,-3.715718507766724,1.0725680589675903,2.643150568008423,0.23029226064682,1.0,1.0,0.0,350.0419921875,356.0,71922.78125,0.0,5148.40185546875,1.0,278.1499938964844,282.451416015625,297.73016357421875,302.3705444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222171306610109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.60498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.7626538276672363,0.455458253622055,0.4178745448589325,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8645000457763672,0.6738407015800476,0.6446225047111511,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8656811714172363,0.6775674223899841,0.4780731797218323,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.762572169303894,0.4555333852767944,0.4398996233940124,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.6194134950637817,0.2372795790433883,1.1132806539535522,285.6688232421875,284.95001220703125,304.7860412597656,294.7263488769531,299.3927917480469,297.2071228027344,284.6686706542969,1.0,0.7616742253303528,0.379840612411499,0.379840612411499,1.0,1.0,-3.7157909870147705,1.069196105003357,2.646594762802124,0.2269900441169738,1.0,1.0,0.0,353.1002502441406,359.0,71880.6484375,0.0,5168.0615234375,1.0,278.1499938964844,282.44891357421875,297.7264709472656,302.3643493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922231912612915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.741455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
