time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.7626538276672363,0.455458253622055,0.4178745448589325,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8645000457763672,0.6738407015800476,0.6446225047111511,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8656811714172363,0.6775674223899841,0.4780731797218323,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.762572169303894,0.4555333852767944,0.4398996233940124,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.6194134950637817,0.2372795790433883,1.1132806539535522,285.6688232421875,284.95001220703125,304.7860412597656,294.7263488769531,299.3927917480469,297.2071228027344,284.6686706542969,1.0,0.7616742253303528,0.379840612411499,0.379840612411499,1.0,1.0,-3.7157909870147705,1.069196105003357,2.646594762802124,0.2269900441169738,1.0,1.0,0.0,353.1002502441406,359.0,71880.6484375,0.0,5168.0615234375,1.0,278.1499938964844,282.44891357421875,297.7264709472656,302.3643493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922231912612915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.741455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942700,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664733886719,0.7617366909980774,0.4550433158874511,0.4175643622875213,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.8634306788444519,0.673198401927948,0.6440871357917786,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.8653187155723572,0.6786259412765503,0.4788573384284973,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664733886719,0.761890709400177,0.4555558860301971,0.4399845004081726,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665344238281,0.6188229918479919,0.2371994107961654,1.1132152080535889,285.6664733886719,284.95001220703125,304.76971435546875,294.7245788574219,299.3837585449219,297.2059020996094,284.66632080078125,1.0,0.7623631358146667,0.3793058693408966,0.3793058693408966,1.0,1.0,-3.71574068069458,1.0674796104431152,2.648261070251465,0.2253355830907821,1.0,1.0,0.0,354.6302490234375,359.0,71858.2734375,0.0,5177.63916015625,1.0,278.1499938964844,282.4476013183594,297.7246398925781,302.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222261309623718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.68798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.76082444190979,0.4546254277229309,0.4172514379024505,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.8623663783073425,0.6725506782531738,0.643546462059021,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.8649545907974243,0.6796731352806091,0.4796323478221893,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.7612119317054749,0.4555734097957611,0.4400647282600403,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.6182318329811096,0.2371174395084381,1.1131415367126465,285.66412353515625,284.95001220703125,304.7532653808594,294.7228088378906,299.3749084472656,297.2047119140625,284.6639709472656,1.0,0.76304692029953,0.3788048028945923,0.3788048028945923,1.0,1.0,-3.715654134750366,1.0658504962921145,2.649803638458252,0.2237805724143982,1.0,1.0,0.0,356.1600036621094,362.0,71836.265625,0.0,5187.10595703125,1.0,278.1499938964844,282.4462890625,297.7227783203125,302.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922216773033142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.60205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.7590101361274719,0.453771561384201,0.4166094362735748,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.8602476716041565,0.6712250113487244,0.642436146736145,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.8642126321792603,0.681713879108429,0.4811401963233948,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.7598552703857422,0.4555801153182983,0.4401986002922058,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593017578125,0.6170434355735779,0.2369438558816909,1.1129502058029177,285.6592102050781,284.95001220703125,304.7200012207031,294.7192687988281,299.3571472167969,297.2023010253906,284.6590576171875,1.0,0.7643884420394897,0.3778027296066284,0.3778027296066284,1.0,1.0,-3.715291738510132,1.0625393390655518,2.652752161026001,0.2206778526306152,1.0,1.0,0.0,359.2142944335937,365.0,71789.8359375,0.0,5205.439453125,1.0,278.1499938964844,282.4435119628906,297.7191467285156,302.3511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221805930137634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.268310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.7590101361274719,0.453771561384201,0.4166094362735748,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.8602476716041565,0.6712250113487244,0.642436146736145,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.8642126321792603,0.681713879108429,0.4811401963233948,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.7598552703857422,0.4555801153182983,0.4401986002922058,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593017578125,0.6170434355735779,0.2369438558816909,1.1129502058029177,285.6592102050781,284.95001220703125,304.7200012207031,294.7192687988281,299.3571472167969,297.2023010253906,284.6590576171875,1.0,0.7643884420394897,0.3778027296066284,0.3778027296066284,1.0,1.0,-3.715291738510132,1.0625393390655518,2.652752161026001,0.2206778526306152,1.0,1.0,0.0,359.2142944335937,365.0,71789.8359375,0.0,5205.439453125,1.0,278.1499938964844,282.4435119628906,297.7191467285156,302.3511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221805930137634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.268310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942940,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.7572140693664551,0.4529018700122833,0.4159534573554992,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.858148992061615,0.6698744893074036,0.6413022875785828,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.8634693026542664,0.6837157011032104,0.4826189875602722,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.7585073709487915,0.4555623531341553,0.4403096437454223,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542358398437,0.6158500909805298,0.2367625534534454,1.1127240657806396,285.6541442871094,284.95001220703125,304.686279296875,294.7157592773437,299.3393249511719,297.199951171875,284.6539611816406,1.0,0.7657085657119751,0.3768006265163421,0.3768006265163421,1.0,1.0,-3.714779138565064,1.0591753721237185,2.6556038856506348,0.2175707668066024,1.0,1.0,0.0,362.2651672363281,368.0,71741.3046875,0.0,5223.298828125,1.0,278.1499938964844,282.44061279296875,297.715576171875,302.344482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221310615539552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.812255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943000,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.7572140693664551,0.4529018700122833,0.4159534573554992,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.858148992061615,0.6698744893074036,0.6413022875785828,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.8634693026542664,0.6837157011032104,0.4826189875602722,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.7585073709487915,0.4555623531341553,0.4403096437454223,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542358398437,0.6158500909805298,0.2367625534534454,1.1127240657806396,285.6541442871094,284.95001220703125,304.686279296875,294.7157592773437,299.3393249511719,297.199951171875,284.6539611816406,1.0,0.7657085657119751,0.3768006265163421,0.3768006265163421,1.0,1.0,-3.714779138565064,1.0591753721237185,2.6556038856506348,0.2175707668066024,1.0,1.0,0.0,362.2651672363281,368.0,71741.3046875,0.0,5223.298828125,1.0,278.1499938964844,282.44061279296875,297.715576171875,302.344482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221310615539552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.812255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.755436897277832,0.4520175755023956,0.4152840673923492,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.8560711145401001,0.6685006022453308,0.6401458382606506,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.8627266883850098,0.6856808066368103,0.4840712547302246,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.7571683526039124,0.4555200636386871,0.4403973817825317,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.614651083946228,0.2365746796131134,1.1124669313430786,285.6492004394531,284.95001220703125,304.6520690917969,294.7123107910156,299.3222961425781,297.1977233886719,284.6490173339844,1.0,0.7670078873634338,0.3759336769580841,0.3759336769580841,1.0,1.0,-3.714126586914064,1.056179165840149,2.657947301864624,0.2148779779672622,1.0,1.0,0.0,365.311767578125,371.0,71694.8203125,0.0,5240.7021484375,1.0,278.1499938964844,282.4378356933594,297.7120666503906,302.3379211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220763444900512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.307861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943120,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.755436897277832,0.4520175755023956,0.4152840673923492,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.8560711145401001,0.6685006022453308,0.6401458382606506,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.8627266883850098,0.6856808066368103,0.4840712547302246,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.7571683526039124,0.4555200636386871,0.4403973817825317,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.614651083946228,0.2365746796131134,1.1124669313430786,285.6492004394531,284.95001220703125,304.6520690917969,294.7123107910156,299.3222961425781,297.1977233886719,284.6490173339844,1.0,0.7670078873634338,0.3759336769580841,0.3759336769580841,1.0,1.0,-3.714126586914064,1.056179165840149,2.657947301864624,0.2148779779672622,1.0,1.0,0.0,365.311767578125,371.0,71694.8203125,0.0,5240.7021484375,1.0,278.1499938964844,282.4378356933594,297.7120666503906,302.3379211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220763444900512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.307861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.7536768317222595,0.4511164426803589,0.4145998060703277,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64410400390625,0.8540122509002686,0.667100727558136,0.6389650702476501,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64410400390625,0.8619824051856995,0.687603771686554,0.4854944050312042,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.7558358311653137,0.4554499089717865,0.440459132194519,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.6134438514709473,0.2363797426223755,1.1121782064437866,285.6441345214844,284.95001220703125,304.617431640625,294.7088928222656,299.3052673339844,297.1955261230469,284.6439514160156,1.0,0.7682858109474182,0.375066727399826,0.375066727399826,1.0,1.0,-3.713322162628174,1.0531439781188965,2.6601781845092773,0.2121948301792144,1.0,1.0,0.0,368.3546447753906,374.0,71646.6953125,0.0,5257.61962890625,1.0,278.1499938964844,282.4349670410156,297.7086181640625,302.3313293457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220148921012878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.741455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.7536768317222595,0.4511164426803589,0.4145998060703277,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64410400390625,0.8540122509002686,0.667100727558136,0.6389650702476501,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64410400390625,0.8619824051856995,0.687603771686554,0.4854944050312042,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.7558358311653137,0.4554499089717865,0.440459132194519,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.6134438514709473,0.2363797426223755,1.1121782064437866,285.6441345214844,284.95001220703125,304.617431640625,294.7088928222656,299.3052673339844,297.1955261230469,284.6439514160156,1.0,0.7682858109474182,0.375066727399826,0.375066727399826,1.0,1.0,-3.713322162628174,1.0531439781188965,2.6601781845092773,0.2121948301792144,1.0,1.0,0.0,368.3546447753906,374.0,71646.6953125,0.0,5257.61962890625,1.0,278.1499938964844,282.4349670410156,297.7086181640625,302.3313293457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220148921012878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.741455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415710449219,0.7528041005134583,0.4506614804267883,0.4142538607120514,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.8529912233352661,0.6663945317268372,0.6383688449859619,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.8616121411323547,0.6885557770729065,0.4861993789672851,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415710449219,0.755173921585083,0.4554081559181213,0.4404837787151336,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.6128374338150024,0.2362806349992752,1.112026572227478,285.6415405273437,284.95001220703125,304.5999755859375,294.70721435546875,299.2967529296875,297.1944580078125,284.6413879394531,1.0,0.7689195871353149,0.3746332824230194,0.3746332824230194,1.0,1.0,-3.712884187698364,1.0516139268875122,2.6612703800201416,0.2108535021543502,1.0,1.0,0.0,369.8756408691406,374.0,71622.203125,0.0,5265.9658203125,1.0,278.1499938964844,282.4335021972656,297.7069091796875,302.3280639648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219815135002136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.433837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388854980469,0.7519350051879883,0.4502017199993133,0.4139037728309631,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63885498046875,0.8519742488861084,0.6656811237335205,0.6377660632133484,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63885498046875,0.861240565776825,0.6894955039024353,0.4868961572647095,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388854980469,0.7545129656791687,0.4553586542606354,0.44050133228302,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.6122278571128845,0.2361795008182525,1.1118663549423218,285.63885498046875,284.95001220703125,304.5823974609375,294.70556640625,299.2879638671875,297.19342041015625,284.638671875,1.0,0.7695479393005371,0.3741579353809356,0.3741579353809356,1.0,1.0,-3.71240496635437,1.0499441623687744,2.6624605655670166,0.209385946393013,1.0,1.0,0.0,371.3960571289063,377.0,71596.078125,0.0,5274.18212890625,1.0,278.1499938964844,282.43194580078125,297.7052307128906,302.32470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921944499015808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.0927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943420,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.7502074241638184,0.4492684304714203,0.4131916165351867,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.849952757358551,0.6642348170280457,0.636542558670044,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8604950308799744,0.6913434267044067,0.4882682859897613,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.7531946301460266,0.455238789319992,0.4405171275138855,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.6109984517097473,0.2359718680381775,1.111523151397705,285.63330078125,284.95001220703125,304.54693603515625,294.70233154296875,299.2702941894531,297.1913452148437,284.63311767578125,1.0,0.7707896828651428,0.3732073009014129,0.3732073009014129,1.0,1.0,-3.7113332748413086,1.0465505123138428,2.664783000946045,0.2064302712678909,1.0,1.0,0.0,374.4363708496094,365.0,71542.046875,0.0,5290.2666015625,1.0,278.1499938964844,282.4287414550781,297.7019348144531,302.31793212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218596816062928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.310791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943480,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.7502074241638184,0.4492684304714203,0.4131916165351867,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.849952757358551,0.6642348170280457,0.636542558670044,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8604950308799744,0.6913434267044067,0.4882682859897613,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.7531946301460266,0.455238789319992,0.4405171275138855,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.6109984517097473,0.2359718680381775,1.111523151397705,285.63330078125,284.95001220703125,304.54693603515625,294.70233154296875,299.2702941894531,297.1913452148437,284.63311767578125,1.0,0.7707896828651428,0.3732073009014129,0.3732073009014129,1.0,1.0,-3.7113332748413086,1.0465505123138428,2.664783000946045,0.2064302712678909,1.0,1.0,0.0,374.4363708496094,365.0,71542.046875,0.0,5290.2666015625,1.0,278.1499938964844,282.4287414550781,297.7019348144531,302.31793212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218596816062928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.310791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943540,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251220703125,0.7515142560005188,0.4483466744422912,0.4122013449668884,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.8514392375946045,0.662781834602356,0.6350137591362,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.8633902072906494,0.6931777000427246,0.489409327507019,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251220703125,0.7549448609352112,0.4551151394844055,0.4402287304401397,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252746582031,0.6123402118682861,0.2357789129018783,1.109808087348938,285.6250915527344,284.95001220703125,304.5111389160156,294.6991882324219,299.25250244140625,297.1894836425781,284.624755859375,1.0,0.7679349780082703,0.3722566664218902,0.3722566664218902,1.0,1.0,-3.7072694301605225,1.0421868562698364,2.665082693099976,0.2032377123832702,1.0,1.0,0.0,369.8345336914063,353.0,71453.9140625,0.0,5248.92138671875,1.0,278.1499938964844,282.4236145019531,297.6985168457031,302.3096618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217281937599182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.098876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943600,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251220703125,0.7515142560005188,0.4483466744422912,0.4122013449668884,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.8514392375946045,0.662781834602356,0.6350137591362,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.8633902072906494,0.6931777000427246,0.489409327507019,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251220703125,0.7549448609352112,0.4551151394844055,0.4402287304401397,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252746582031,0.6123402118682861,0.2357789129018783,1.109808087348938,285.6250915527344,284.95001220703125,304.5111389160156,294.6991882324219,299.25250244140625,297.1894836425781,284.624755859375,1.0,0.7679349780082703,0.3722566664218902,0.3722566664218902,1.0,1.0,-3.7072694301605225,1.0421868562698364,2.665082693099976,0.2032377123832702,1.0,1.0,0.0,369.8345336914063,353.0,71453.9140625,0.0,5248.92138671875,1.0,278.1499938964844,282.4236145019531,297.6985168457031,302.3096618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217281937599182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.098876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943660,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.7544718980789185,0.4474638998508453,0.4111003577709198,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8548150658607483,0.6613364219665527,0.6333390474319458,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8682741522789001,0.6950054168701172,0.4904330670833587,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.7583661079406738,0.455005943775177,0.4398004114627838,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.6150221228599548,0.2356384843587875,1.1075927019119265,285.6157531738281,284.95001220703125,304.4749755859375,294.6961364746094,299.2362365722656,297.1881408691406,284.61541748046875,1.0,0.7634250521659851,0.3715215921401977,0.3715215921401977,1.0,1.0,-3.701982736587525,1.0381004810333252,2.663882255554199,0.2005560845136642,1.0,1.0,0.0,361.39361572265625,341.0,71357.203125,0.0,5179.73291015625,1.0,278.1499938964844,282.4178466796875,297.69512939453125,302.30010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215078949928284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.06787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943720,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.7544718980789185,0.4474638998508453,0.4111003577709198,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8548150658607483,0.6613364219665527,0.6333390474319458,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8682741522789001,0.6950054168701172,0.4904330670833587,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.7583661079406738,0.455005943775177,0.4398004114627838,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.6150221228599548,0.2356384843587875,1.1075927019119265,285.6157531738281,284.95001220703125,304.4749755859375,294.6961364746094,299.2362365722656,297.1881408691406,284.61541748046875,1.0,0.7634250521659851,0.3715215921401977,0.3715215921401977,1.0,1.0,-3.701982736587525,1.0381004810333252,2.663882255554199,0.2005560845136642,1.0,1.0,0.0,361.39361572265625,341.0,71357.203125,0.0,5179.73291015625,1.0,278.1499938964844,282.4178466796875,297.69512939453125,302.30010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215078949928284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.06787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943780,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061706542969,0.7583086490631104,0.4466086328029632,0.4099660515785217,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60614013671875,0.8591878414154053,0.6598972678184509,0.6316078305244446,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061096191406,0.8742245435714722,0.6968242526054382,0.4914049804210663,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061706542969,0.7626826167106628,0.4549067616462707,0.4393196403980255,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063232421875,0.6183223128318787,0.2355425357818603,1.1052833795547483,285.60614013671875,284.95001220703125,304.4385070800781,294.6932373046875,299.22021484375,297.1871643066406,284.6058044433594,1.0,0.7581479549407959,0.3707865476608276,0.3707865476608276,1.0,1.0,-3.6963493824005127,1.0339276790618896,2.662421703338623,0.1978678852319717,1.0,1.0,0.0,351.33843994140625,329.0,71257.4921875,0.0,5099.5166015625,1.0,278.1499938964844,282.4118957519531,297.69195556640625,302.29052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212439656257628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.63427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943840,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061706542969,0.7583086490631104,0.4466086328029632,0.4099660515785217,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60614013671875,0.8591878414154053,0.6598972678184509,0.6316078305244446,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061096191406,0.8742245435714722,0.6968242526054382,0.4914049804210663,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061706542969,0.7626826167106628,0.4549067616462707,0.4393196403980255,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063232421875,0.6183223128318787,0.2355425357818603,1.1052833795547483,285.60614013671875,284.95001220703125,304.4385070800781,294.6932373046875,299.22021484375,297.1871643066406,284.6058044433594,1.0,0.7581479549407959,0.3707865476608276,0.3707865476608276,1.0,1.0,-3.6963493824005127,1.0339276790618896,2.662421703338623,0.1978678852319717,1.0,1.0,0.0,351.33843994140625,329.0,71257.4921875,0.0,5099.5166015625,1.0,278.1499938964844,282.4118957519531,297.69195556640625,302.29052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212439656257628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.63427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943900,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6013488769531,0.7604900598526001,0.4461885392665863,0.4093925356864929,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.8616710305213928,0.6591783165931702,0.6307286024093628,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.8775177001953125,0.6977276802062988,0.4918763935565948,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.601318359375,0.7651091814041138,0.4548586308956146,0.4390666484832763,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015014648437,0.6201399564743042,0.2355093210935592,1.1041289567947388,285.601318359375,284.95001220703125,304.4201354980469,294.6918334960937,299.2122497558594,297.1867980957031,284.6009521484375,1.0,0.7553260922431946,0.3704189956188202,0.3704189956188202,1.0,1.0,-3.6934757232666016,1.0318238735198977,2.661651849746704,0.1965204626321792,1.0,1.0,0.0,345.9358215332031,329.0,71207.0859375,0.0,5056.96337890625,1.0,278.1499938964844,282.40887451171875,297.69049072265625,302.2857666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211015105247498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3599.320556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943960,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965576171875,0.762819766998291,0.4457726776599884,0.4088171720504761,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.8643208146095276,0.6584593057632446,0.6298432350158691,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.8809879422187805,0.698625385761261,0.492339551448822,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965576171875,0.7676869034767151,0.454810619354248,0.4388077855110168,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.6220473051071167,0.2354847341775894,1.102985978126526,285.5965270996094,284.95001220703125,304.4017028808594,294.6904602050781,299.2045288085937,297.1864624023437,284.59619140625,1.0,0.7524244785308838,0.3700921237468719,0.3700921237468719,1.0,1.0,-3.6905906200408936,1.029839277267456,2.660751342773437,0.1952961236238479,1.0,1.0,0.0,340.37554931640625,317.0,71157.6953125,0.0,5013.4443359375,1.0,278.1499938964844,282.4059143066406,297.6890563964844,302.2811279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920956015586853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3597.978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944020,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870361328125,0.7678767442703247,0.4449492692947387,0.4076636731624603,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58697509765625,0.8700665235519409,0.657019853591919,0.6280596852302551,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58697509765625,0.8883960247039795,0.7004018425941467,0.4932446777820587,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870361328125,0.7732471227645874,0.454713225364685,0.4382774829864502,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871887207031,0.6261035203933716,0.2354571521282196,1.1007461547851562,285.5870056152344,284.95001220703125,304.3646240234375,294.6878356933594,299.189208984375,297.1859130859375,284.586669921875,1.0,0.7464562058448792,0.3694383800029754,0.3694383800029754,1.0,1.0,-3.684814929962158,1.0258855819702148,2.658929347991944,0.1928673386573791,1.0,1.0,0.0,328.9546203613281,305.0,71059.2890625,0.0,4924.69970703125,1.0,278.1499938964844,282.4000549316406,297.6864013671875,302.27203369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206585884094238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.23486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944080,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870361328125,0.7678767442703247,0.4449492692947387,0.4076636731624603,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58697509765625,0.8700665235519409,0.657019853591919,0.6280596852302551,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58697509765625,0.8883960247039795,0.7004018425941467,0.4932446777820587,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870361328125,0.7732471227645874,0.454713225364685,0.4382774829864502,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871887207031,0.6261035203933716,0.2354571521282196,1.1007461547851562,285.5870056152344,284.95001220703125,304.3646240234375,294.6878356933594,299.189208984375,297.1859130859375,284.586669921875,1.0,0.7464562058448792,0.3694383800029754,0.3694383800029754,1.0,1.0,-3.684814929962158,1.0258855819702148,2.658929347991944,0.1928673386573791,1.0,1.0,0.0,328.9546203613281,305.0,71059.2890625,0.0,4924.69970703125,1.0,278.1499938964844,282.4000549316406,297.6864013671875,302.27203369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206585884094238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.23486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944140,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775451660156,0.773422122001648,0.4441323280334472,0.4065086543560028,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774841308594,0.876360297203064,0.6555781364440918,0.6262653470039368,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774841308594,0.8963620066642761,0.7021491527557373,0.49412402510643,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775451660156,0.7793028354644775,0.4546129405498504,0.4377360939979553,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57769775390625,0.6304764747619629,0.2354519516229629,1.0985711812973022,285.5775146484375,284.95001220703125,304.3272705078125,294.68536376953125,299.1739196777344,297.1854553222656,284.5771789550781,1.0,0.7403484582901001,0.368784636259079,0.368784636259079,1.0,1.0,-3.679058313369751,1.021941304206848,2.6571168899536133,0.1904464364051818,1.0,1.0,0.0,317.3142395019531,293.0,70961.140625,0.0,4834.8994140625,1.0,278.1499938964844,282.3941650390625,297.68389892578125,302.2631530761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203538298606871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3592.423583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944200,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775451660156,0.773422122001648,0.4441323280334472,0.4065086543560028,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774841308594,0.876360297203064,0.6555781364440918,0.6262653470039368,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774841308594,0.8963620066642761,0.7021491527557373,0.49412402510643,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775451660156,0.7793028354644775,0.4546129405498504,0.4377360939979553,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57769775390625,0.6304764747619629,0.2354519516229629,1.0985711812973022,285.5775146484375,284.95001220703125,304.3272705078125,294.68536376953125,299.1739196777344,297.1854553222656,284.5771789550781,1.0,0.7403484582901001,0.368784636259079,0.368784636259079,1.0,1.0,-3.679058313369751,1.021941304206848,2.6571168899536133,0.1904464364051818,1.0,1.0,0.0,317.3142395019531,293.0,70961.140625,0.0,4834.8994140625,1.0,278.1499938964844,282.3941650390625,297.68389892578125,302.2631530761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203538298606871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3592.423583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944260,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.7794409990310669,0.4433169662952423,0.4053522050380707,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56787109375,0.8831861615180969,0.6541322469711304,0.6244636178016663,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.9048776030540466,0.7038689851760864,0.4949820041656494,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.7858352065086365,0.4545081257820129,0.437186986207962,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.6351965069770813,0.2354621887207031,1.096450924873352,285.56787109375,284.95001220703125,304.2897033691406,294.68310546875,299.1581726074219,297.1850280761719,284.5675354003906,1.0,0.7341508865356445,0.3680501580238342,0.3680501580238342,1.0,1.0,-3.673317670822144,1.0177555084228516,2.655562162399292,0.1877817958593368,1.0,1.0,0.0,305.5751647949219,281.0,70860.8515625,0.0,4744.80712890625,1.0,278.1499938964844,282.38818359375,297.6815490722656,302.2543640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200366139411926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3589.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944320,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.7794409990310669,0.4433169662952423,0.4053522050380707,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56787109375,0.8831861615180969,0.6541322469711304,0.6244636178016663,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.9048776030540466,0.7038689851760864,0.4949820041656494,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.7858352065086365,0.4545081257820129,0.437186986207962,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.6351965069770813,0.2354621887207031,1.096450924873352,285.56787109375,284.95001220703125,304.2897033691406,294.68310546875,299.1581726074219,297.1850280761719,284.5675354003906,1.0,0.7341508865356445,0.3680501580238342,0.3680501580238342,1.0,1.0,-3.673317670822144,1.0177555084228516,2.655562162399292,0.1877817958593368,1.0,1.0,0.0,305.5751647949219,281.0,70860.8515625,0.0,4744.80712890625,1.0,278.1499938964844,282.38818359375,297.6815490722656,302.2543640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200366139411926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3589.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944380,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.7859787940979004,0.442501962184906,0.4041929543018341,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8905952572822571,0.6526800394058228,0.6226524710655212,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.9145777225494384,0.705552875995636,0.4958124458789825,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.7928825616836548,0.4543957710266113,0.436627447605133,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55841064453125,0.6403500437736511,0.2354894280433654,1.0943924188613892,285.5582275390625,284.95001220703125,304.2518920898437,294.6810302734375,299.1423645019531,297.18463134765625,284.5578918457031,1.0,0.7278708219528198,0.3673156797885895,0.3673156797885895,1.0,1.0,-3.66759991645813,1.013572335243225,2.6540274620056152,0.1851128190755844,1.0,1.0,0.0,293.74273681640625,269.0,70760.6015625,0.0,4654.45654296875,1.0,278.1499938964844,282.3821716308594,297.679443359375,302.2457580566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197102785110474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944440,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.7859787940979004,0.442501962184906,0.4041929543018341,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8905952572822571,0.6526800394058228,0.6226524710655212,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.9145777225494384,0.705552875995636,0.4958124458789825,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.7928825616836548,0.4543957710266113,0.436627447605133,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55841064453125,0.6403500437736511,0.2354894280433654,1.0943924188613892,285.5582275390625,284.95001220703125,304.2518920898437,294.6810302734375,299.1423645019531,297.18463134765625,284.5578918457031,1.0,0.7278708219528198,0.3673156797885895,0.3673156797885895,1.0,1.0,-3.66759991645813,1.013572335243225,2.6540274620056152,0.1851128190755844,1.0,1.0,0.0,293.74273681640625,269.0,70760.6015625,0.0,4654.45654296875,1.0,278.1499938964844,282.3821716308594,297.679443359375,302.2457580566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197102785110474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
