time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944500,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.553466796875,0.7894366979598999,0.4420939683914184,0.4036129713058471,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55340576171875,0.8945122957229614,0.6519520878791809,0.6217451095581055,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533752441406,0.919876754283905,0.706386387348175,0.496221661567688,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.7965918779373169,0.4543374180793762,0.4363456070423126,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536193847656,0.6431006789207458,0.2355070412158966,1.09338116645813,285.5534362792969,284.95001220703125,304.23291015625,294.6800537109375,299.1344909667969,297.1844177246094,284.5530700683594,1.0,0.7247092127799988,0.3669484555721283,0.3669484555721283,1.0,1.0,-3.664743185043335,1.0114825963974,2.653260469436645,0.1837791353464126,1.0,1.0,0.0,287.8246459960937,269.0,70710.4921875,0.0,4609.3876953125,1.0,278.1499938964844,282.3791809082031,297.678466796875,302.24151611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195423722267152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.934814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944560,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487670898437,0.7930310964584351,0.4416865706443786,0.4030331373214721,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487060546875,0.8985829949378967,0.6512237191200256,0.6208369135856628,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487060546875,0.9254279136657716,0.7072149515151978,0.4966271221637726,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487670898437,0.8004339933395386,0.4542781412601471,0.4360625743865967,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489196777344,0.6459841728210449,0.2355274707078933,1.092381477355957,285.5487365722656,284.95001220703125,304.2138977050781,294.6791381835937,299.126953125,297.1842346191406,284.54840087890625,1.0,0.7215350270271301,0.3666476905345917,0.3666476905345917,1.0,1.0,-3.6618964672088623,1.009596347808838,2.6523001194000244,0.1826447248458862,1.0,1.0,0.0,281.9010925292969,257.0,70662.359375,0.0,4564.3759765625,1.0,278.1499938964844,282.3763122558594,297.6775207519531,302.2374267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193742871284484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.3828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395202636719,0.8006738424301147,0.4408713281154632,0.4018714129924774,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.907362461090088,0.6497616767883301,0.6190138459205627,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.9371609687805176,0.7088460326194763,0.4974184334278106,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395202636719,0.8085185885429382,0.4541525244712829,0.4354881644248962,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.6522175073623657,0.2355812340974807,1.0904321670532229,285.5394897460937,284.95001220703125,304.1756896972656,294.677490234375,299.1120300292969,297.18389892578125,284.5391540527344,1.0,0.7151374816894531,0.3660461604595184,0.3660461604595184,1.0,1.0,-3.65622878074646,1.0058587789535522,2.6503701210021973,0.1803989261388778,1.0,1.0,0.0,270.00830078125,245.0,70567.0859375,0.0,4474.3310546875,1.0,278.1499938964844,282.37060546875,297.6758728027344,302.22955322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190405607223512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3580.301513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395202636719,0.8006738424301147,0.4408713281154632,0.4018714129924774,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.907362461090088,0.6497616767883301,0.6190138459205627,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.9371609687805176,0.7088460326194763,0.4974184334278106,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395202636719,0.8085185885429382,0.4541525244712829,0.4354881644248962,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.6522175073623657,0.2355812340974807,1.0904321670532229,285.5394897460937,284.95001220703125,304.1756896972656,294.677490234375,299.1120300292969,297.18389892578125,284.5391540527344,1.0,0.7151374816894531,0.3660461604595184,0.3660461604595184,1.0,1.0,-3.65622878074646,1.0058587789535522,2.6503701210021973,0.1803989261388778,1.0,1.0,0.0,270.00830078125,245.0,70567.0859375,0.0,4474.3310546875,1.0,278.1499938964844,282.37060546875,297.6758728027344,302.22955322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190405607223512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3580.301513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944740,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303039550781,0.8088520765304565,0.4400547742843628,0.400709867477417,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302429199219,0.9175558686256408,0.6482961177825928,0.6171887516975403,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302124023437,0.9494163990020752,0.710463285446167,0.49820077419281,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302734375,0.8167968988418579,0.4540224373340606,0.4349108338356018,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5304260253906,0.6590943932533264,0.2356422990560531,1.0885215997695925,285.5302734375,284.95001220703125,304.1373596191406,294.67608642578125,299.0970764160156,297.1835632324219,284.5299377441406,1.0,0.7086981534957886,0.3654446601867676,0.3654446601867676,1.0,1.0,-3.6505730152130127,1.0021289587020874,2.648444175720215,0.1781530082225799,1.0,1.0,0.0,258.1454772949219,233.0,70472.1953125,0.0,4384.80078125,1.0,278.1499938964844,282.36492919921875,297.67437744140625,302.2218933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186949133872986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.109619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944800,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303039550781,0.8088520765304565,0.4400547742843628,0.400709867477417,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302429199219,0.9175558686256408,0.6482961177825928,0.6171887516975403,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302124023437,0.9494163990020752,0.710463285446167,0.49820077419281,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302734375,0.8167968988418579,0.4540224373340606,0.4349108338356018,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5304260253906,0.6590943932533264,0.2356422990560531,1.0885215997695925,285.5302734375,284.95001220703125,304.1373596191406,294.67608642578125,299.0970764160156,297.1835632324219,284.5299377441406,1.0,0.7086981534957886,0.3654446601867676,0.3654446601867676,1.0,1.0,-3.6505730152130127,1.0021289587020874,2.648444175720215,0.1781530082225799,1.0,1.0,0.0,258.1454772949219,233.0,70472.1953125,0.0,4384.80078125,1.0,278.1499938964844,282.36492919921875,297.67437744140625,302.2218933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186949133872986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.109619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944860,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210266113281,0.8173351883888245,0.4392348825931549,0.3995441794395447,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209655761719,0.9291083216667176,0.6468223333358765,0.6153547167778015,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209350585937,0.9619735479354858,0.7120524048805237,0.4989625215530395,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52099609375,0.825499951839447,0.4538823962211609,0.4343228936195373,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.6667595505714417,0.2357156425714492,1.0866600275039673,285.5209655761719,284.95001220703125,304.098876953125,294.6749267578125,299.08184814453125,297.18328857421875,284.5206604003906,1.0,0.7022029161453247,0.3647883534431457,0.3647883534431457,1.0,1.0,-3.644941568374634,0.9982414841651917,2.646700143814087,0.1757290065288543,1.0,1.0,0.0,246.24278259277344,221.0,70376.40625,0.0,4295.33837890625,1.0,278.1499938964844,282.35919189453125,297.6732177734375,302.2145080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183448553085328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.875732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944920,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210266113281,0.8173351883888245,0.4392348825931549,0.3995441794395447,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209655761719,0.9291083216667176,0.6468223333358765,0.6153547167778015,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209350585937,0.9619735479354858,0.7120524048805237,0.4989625215530395,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52099609375,0.825499951839447,0.4538823962211609,0.4343228936195373,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.6667595505714417,0.2357156425714492,1.0866600275039673,285.5209655761719,284.95001220703125,304.098876953125,294.6749267578125,299.08184814453125,297.18328857421875,284.5206604003906,1.0,0.7022029161453247,0.3647883534431457,0.3647883534431457,1.0,1.0,-3.644941568374634,0.9982414841651917,2.646700143814087,0.1757290065288543,1.0,1.0,0.0,246.24278259277344,221.0,70376.40625,0.0,4295.33837890625,1.0,278.1499938964844,282.35919189453125,297.6732177734375,302.2145080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183448553085328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.875732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944980,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5117492675781,0.8263036608695984,0.43841153383255,0.3983760476112366,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116882324219,0.9416934251785278,0.6453415751457214,0.6135146617889404,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116577148437,0.974511444568634,0.7136215567588806,0.4997105598449707,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.834915280342102,0.4537342190742492,0.4337279200553894,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118713378906,0.6752793788909912,0.2357978522777557,1.0848413705825806,285.5116882324219,284.95001220703125,304.060302734375,294.67401123046875,299.0666198730469,297.1829833984375,284.5113830566406,1.0,0.6956596374511719,0.3641320765018463,0.3641320765018463,1.0,1.0,-3.639314413070679,0.9943534731864928,2.644960880279541,0.1732938438653946,1.0,1.0,0.0,234.35289001464844,209.0,70280.7421875,0.0,4206.2529296875,1.0,278.1499938964844,282.3534545898437,297.6722412109375,302.20733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179816842079164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945040,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5117492675781,0.8263036608695984,0.43841153383255,0.3983760476112366,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116882324219,0.9416934251785278,0.6453415751457214,0.6135146617889404,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116577148437,0.974511444568634,0.7136215567588806,0.4997105598449707,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.834915280342102,0.4537342190742492,0.4337279200553894,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118713378906,0.6752793788909912,0.2357978522777557,1.0848413705825806,285.5116882324219,284.95001220703125,304.060302734375,294.67401123046875,299.0666198730469,297.1829833984375,284.5113830566406,1.0,0.6956596374511719,0.3641320765018463,0.3641320765018463,1.0,1.0,-3.639314413070679,0.9943534731864928,2.644960880279541,0.1732938438653946,1.0,1.0,0.0,234.35289001464844,209.0,70280.7421875,0.0,4206.2529296875,1.0,278.1499938964844,282.3534545898437,297.6722412109375,302.20733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179816842079164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945100,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071105957031,0.8310949206352234,0.4379981756210327,0.3977901637554168,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5070495605469,0.948297679424286,0.6445977091789246,0.612591028213501,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5070495605469,0.9807050824165344,0.7143967151641846,0.5000776648521423,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071105957031,0.8400063514709473,0.4536561667919159,0.4334263205528259,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072631835937,0.6799042820930481,0.2358430922031402,1.0839489698410034,285.507080078125,284.95001220703125,304.0409545898437,294.6736755371094,299.0590515136719,297.182861328125,284.5067443847656,1.0,0.6923681497573853,0.3638039231300354,0.3638039231300354,1.0,1.0,-3.636507034301758,0.9924129247665404,2.644094228744507,0.172070637345314,1.0,1.0,0.0,228.3981170654297,209.0,70233.15625,0.0,4161.76025390625,1.0,278.1499938964844,282.3506164550781,297.671875,302.2038879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177976846694946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3568.820068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.8361368179321289,0.4375855028629303,0.3972050845623016,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.9550339579582214,0.6438543200492859,0.611668050289154,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.9867873787879944,0.7151714563369751,0.5004446506500244,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.8453927040100098,0.4535782039165497,0.4331251382827759,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028381347656,0.6847721934318542,0.2358896136283874,1.083064317703247,285.502685546875,284.95001220703125,304.0216064453125,294.6733703613281,299.0520935058594,297.1827392578125,284.5023498535156,1.0,0.6890682578086853,0.3635939061641693,0.3635939061641693,1.0,1.0,-3.633703470230103,0.9908273816108704,2.642875909805298,0.171200230717659,1.0,1.0,0.0,222.4579315185547,212.0,70188.859375,0.0,4117.44140625,1.0,278.1499938964844,282.34796142578125,297.67156982421875,302.2006225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917612075805664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.10498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945220,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964904785156,0.8399693369865417,0.4367370903491974,0.396287590265274,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.9598890542984008,0.6423560976982117,0.6100943088531494,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.9917712211608888,0.7167027592658997,0.5013750195503235,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964904785156,0.8497670888900757,0.4534061551094055,0.4327921271324157,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49658203125,0.6887984275817871,0.2359700500965118,1.0825986862182615,285.4964904785156,284.95001220703125,303.9828491210937,294.67303466796875,299.0384826660156,297.182373046875,284.4963073730469,1.0,0.6867157220840454,0.3631739020347595,0.3631739020347595,1.0,1.0,-3.630858898162842,0.9885820150375366,2.6422770023345947,0.1697010099887848,1.0,1.0,0.0,217.8021240234375,215.0,70133.7109375,0.0,4081.05517578125,1.0,278.1499938964844,282.344482421875,297.67138671875,302.1958923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172733426094056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.974365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945280,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964904785156,0.8399693369865417,0.4367370903491974,0.396287590265274,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.9598890542984008,0.6423560976982117,0.6100943088531494,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.9917712211608888,0.7167027592658997,0.5013750195503235,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964904785156,0.8497670888900757,0.4534061551094055,0.4327921271324157,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49658203125,0.6887984275817871,0.2359700500965118,1.0825986862182615,285.4964904785156,284.95001220703125,303.9828491210937,294.67303466796875,299.0384826660156,297.182373046875,284.4963073730469,1.0,0.6867157220840454,0.3631739020347595,0.3631739020347595,1.0,1.0,-3.630858898162842,0.9885820150375366,2.6422770023345947,0.1697010099887848,1.0,1.0,0.0,217.8021240234375,215.0,70133.7109375,0.0,4081.05517578125,1.0,278.1499938964844,282.344482421875,297.67138671875,302.1958923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172733426094056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.974365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945340,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918212890625,0.840299665927887,0.4358350932598114,0.3954627513885498,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4917907714844,0.960202693939209,0.6408223509788513,0.6086348295211792,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4917907714844,0.9931398034095764,0.7181844711303711,0.5023800730705261,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918212890625,0.85053551197052,0.4531885683536529,0.4325645267963409,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.6896291375160217,0.2360078394412994,1.0826536417007446,285.4917907714844,284.95001220703125,303.94403076171875,294.67303466796875,299.0246887207031,297.1816101074219,284.4916381835937,1.0,0.6861039400100708,0.3627538681030273,0.3627538681030273,1.0,1.0,-3.6291115283966064,0.9866857528686525,2.642425775527954,0.1683308482170105,1.0,1.0,0.0,216.85166931152344,218.0,70092.6953125,0.0,4070.569091796875,1.0,278.1499938964844,282.3420104980469,297.6717224121094,302.1932678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917020857334137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.64013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945400,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918212890625,0.840299665927887,0.4358350932598114,0.3954627513885498,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4917907714844,0.960202693939209,0.6408223509788513,0.6086348295211792,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4917907714844,0.9931398034095764,0.7181844711303711,0.5023800730705261,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918212890625,0.85053551197052,0.4531885683536529,0.4325645267963409,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.6896291375160217,0.2360078394412994,1.0826536417007446,285.4917907714844,284.95001220703125,303.94403076171875,294.67303466796875,299.0246887207031,297.1816101074219,284.4916381835937,1.0,0.6861039400100708,0.3627538681030273,0.3627538681030273,1.0,1.0,-3.6291115283966064,0.9866857528686525,2.642425775527954,0.1683308482170105,1.0,1.0,0.0,216.85166931152344,218.0,70092.6953125,0.0,4070.569091796875,1.0,278.1499938964844,282.3420104980469,297.6717224121094,302.1932678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917020857334137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.64013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945460,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869689941406,0.8387079834938049,0.4348792135715484,0.3946609199047088,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869384765625,0.9580702185630798,0.6392462849617004,0.607212245464325,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869079589844,0.9926389455795288,0.719609260559082,0.5034022927284241,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869689941406,0.8493164777755737,0.4529215693473816,0.4323661029338836,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870300292969,0.6886950731277466,0.2359998971223831,1.082861065864563,285.4869384765625,284.95001220703125,303.9052124023437,294.6733093261719,299.0092468261719,297.1804504394531,284.4867553710937,1.0,0.6864541172981262,0.3620755076408386,0.3620755076408386,1.0,1.0,-3.627675771713257,0.9840937852859496,2.6435818672180176,0.1661837249994278,1.0,1.0,0.0,217.84097290039065,221.0,70047.9140625,0.0,4072.938232421875,1.0,278.1499938964844,282.33935546875,297.67218017578125,302.19091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168049097061156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.64306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945520,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869689941406,0.8387079834938049,0.4348792135715484,0.3946609199047088,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869384765625,0.9580702185630798,0.6392462849617004,0.607212245464325,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869079589844,0.9926389455795288,0.719609260559082,0.5034022927284241,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869689941406,0.8493164777755737,0.4529215693473816,0.4323661029338836,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870300292969,0.6886950731277466,0.2359998971223831,1.082861065864563,285.4869384765625,284.95001220703125,303.9052124023437,294.6733093261719,299.0092468261719,297.1804504394531,284.4867553710937,1.0,0.6864541172981262,0.3620755076408386,0.3620755076408386,1.0,1.0,-3.627675771713257,0.9840937852859496,2.6435818672180176,0.1661837249994278,1.0,1.0,0.0,217.84097290039065,221.0,70047.9140625,0.0,4072.938232421875,1.0,278.1499938964844,282.33935546875,297.67218017578125,302.19091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168049097061156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.64306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945580,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48199462890625,0.836235761642456,0.4338815808296203,0.3938542306423187,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819641113281,0.9547576904296876,0.6376348733901978,0.6057913303375244,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819641113281,0.9912564754486084,0.7209856510162354,0.5044167041778564,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.48199462890625,0.847184419631958,0.4526143670082092,0.432164579629898,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4820556640625,0.6869373321533203,0.2359573543071746,1.083075761795044,285.4819641113281,284.95001220703125,303.8663635253906,294.6739501953125,298.9935607910156,297.1790466308594,284.4818115234375,1.0,0.6872345805168152,0.3613971173763275,0.3613971173763275,1.0,1.0,-3.626232385635376,0.9814738035202026,2.644758462905884,0.1639921963214874,1.0,1.0,0.0,219.7381896972656,224.0,70002.484375,0.0,4080.907958984375,1.0,278.1499938964844,282.3366394042969,297.6728210449219,302.1886291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165828227996826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.58984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945640,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48199462890625,0.836235761642456,0.4338815808296203,0.3938542306423187,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819641113281,0.9547576904296876,0.6376348733901978,0.6057913303375244,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819641113281,0.9912564754486084,0.7209856510162354,0.5044167041778564,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.48199462890625,0.847184419631958,0.4526143670082092,0.432164579629898,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4820556640625,0.6869373321533203,0.2359573543071746,1.083075761795044,285.4819641113281,284.95001220703125,303.8663635253906,294.6739501953125,298.9935607910156,297.1790466308594,284.4818115234375,1.0,0.6872345805168152,0.3613971173763275,0.3613971173763275,1.0,1.0,-3.626232385635376,0.9814738035202026,2.644758462905884,0.1639921963214874,1.0,1.0,0.0,219.7381896972656,224.0,70002.484375,0.0,4080.907958984375,1.0,278.1499938964844,282.3366394042969,297.6728210449219,302.1886291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165828227996826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.58984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945700,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.8347818851470947,0.4333670735359192,0.3934451937675476,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.952788472175598,0.6368169784545898,0.6050780415534973,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.9903314709663392,0.7216549515724182,0.5049173831939697,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.8458929657936096,0.4524454176425934,0.4320582151412964,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47955322265625,0.6858509182929993,0.2359238266944885,1.0831693410873413,285.4794311523437,284.95001220703125,303.8469543457031,294.67437744140625,298.9856262207031,297.1781921386719,284.4792785644531,1.0,0.6877315044403076,0.3610579371452331,0.3610579371452331,1.0,1.0,-3.625469207763672,0.9801509976387024,2.6453182697296143,0.1628840118646621,1.0,1.0,0.0,220.9231109619141,224.0,69979.3359375,0.0,4086.24462890625,1.0,278.1499938964844,282.3352355957031,297.6732788085937,302.1875915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164682030677797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.52978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945760,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770812988281,0.8332841396331787,0.4328478574752807,0.3930336833000183,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47705078125,0.9507383704185486,0.6359953284263611,0.6043632626533508,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47705078125,0.9893461465835572,0.7223175764083862,0.5054149031639099,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770812988281,0.8445563316345215,0.4522714018821716,0.4319490790367126,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771423339844,0.6847202181816101,0.2358864545822143,1.0832555294036863,285.47705078125,284.95001220703125,303.8275451660156,294.6749267578125,298.9781799316406,297.1773376464844,284.4768981933594,1.0,0.6882537603378296,0.3608109951019287,0.3608109951019287,1.0,1.0,-3.624685287475586,0.9790977239608764,2.645587682723999,0.1620450466871261,1.0,1.0,0.0,222.16778564453125,227.0,69958.5703125,0.0,4091.8916015625,1.0,278.1499938964844,282.333984375,297.6737976074219,302.18670654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163517951965332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.452880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945820,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47235107421875,0.8301345705986023,0.4317865371704101,0.39219731092453,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4723205566406,0.9463664293289183,0.6343329548835754,0.602923572063446,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4723205566406,0.9871660470962524,0.7236127257347107,0.5063947439193726,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47235107421875,0.8417280316352844,0.4519007205963135,0.4317168891429901,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4724426269531,0.6823073029518127,0.235795795917511,1.083390235900879,285.47235107421875,284.95001220703125,303.7887268066406,294.6762390136719,298.9634094238281,297.17559814453125,284.47216796875,1.0,0.6893796324729919,0.3603170812129974,0.3603170812129974,1.0,1.0,-3.623009204864502,0.9769924879074096,2.6460165977478027,0.1603728681802749,1.0,1.0,0.0,224.859375,230.0,69917.296875,0.0,4104.142578125,1.0,278.1499938964844,282.3315124511719,297.6751403808594,302.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161167740821838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.279541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945880,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47235107421875,0.8301345705986023,0.4317865371704101,0.39219731092453,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4723205566406,0.9463664293289183,0.6343329548835754,0.602923572063446,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4723205566406,0.9871660470962524,0.7236127257347107,0.5063947439193726,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47235107421875,0.8417280316352844,0.4519007205963135,0.4317168891429901,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4724426269531,0.6823073029518127,0.235795795917511,1.083390235900879,285.47235107421875,284.95001220703125,303.7887268066406,294.6762390136719,298.9634094238281,297.17559814453125,284.47216796875,1.0,0.6893796324729919,0.3603170812129974,0.3603170812129974,1.0,1.0,-3.623009204864502,0.9769924879074096,2.6460165977478027,0.1603728681802749,1.0,1.0,0.0,224.859375,230.0,69917.296875,0.0,4104.142578125,1.0,278.1499938964844,282.3315124511719,297.6751403808594,302.185302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161167740821838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.279541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945940,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.8269017934799194,0.4306996464729309,0.3913432955741882,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.941804587841034,0.6326474547386169,0.6014682054519653,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.467529296875,0.984827756881714,0.7248720526695251,0.5073539614677429,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.8388246297836304,0.4515050053596496,0.4314665794372558,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676513671875,0.6798132658004761,0.2356889992952346,1.08347749710083,285.4675598144531,284.95001220703125,303.75,294.677978515625,298.9486694335937,297.173828125,284.4673767089844,1.0,0.6905547380447388,0.3598231971263885,0.3598231971263885,1.0,1.0,-3.6211891174316406,0.974844455718994,2.6463446617126465,0.1586638242006302,1.0,1.0,0.0,227.6956481933593,233.0,69875.5078125,0.0,4116.896484375,1.0,278.1499938964844,282.3290100097656,297.6768798828125,302.184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915873110294342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946000,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.8269017934799194,0.4306996464729309,0.3913432955741882,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.941804587841034,0.6326474547386169,0.6014682054519653,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.467529296875,0.984827756881714,0.7248720526695251,0.5073539614677429,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.8388246297836304,0.4515050053596496,0.4314665794372558,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676513671875,0.6798132658004761,0.2356889992952346,1.08347749710083,285.4675598144531,284.95001220703125,303.75,294.677978515625,298.9486694335937,297.173828125,284.4673767089844,1.0,0.6905547380447388,0.3598231971263885,0.3598231971263885,1.0,1.0,-3.6211891174316406,0.974844455718994,2.6463446617126465,0.1586638242006302,1.0,1.0,0.0,227.6956481933593,233.0,69875.5078125,0.0,4116.896484375,1.0,278.1499938964844,282.3290100097656,297.6768798828125,302.184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915873110294342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946060,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.8233123421669006,0.4293603003025055,0.3903290331363678,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46063232421875,0.936726212501526,0.6307005286216736,0.5998390913009644,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46063232421875,0.9820716977119446,0.7258730530738831,0.5081857442855835,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.8355733752250671,0.4508419930934906,0.4310372769832611,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607849121094,0.6768909096717834,0.2352997213602066,1.0826650857925415,285.4606628417969,284.95001220703125,303.7111511230469,294.6802673339844,298.9322204589844,297.16973876953125,284.4603881835937,1.0,0.6916133761405945,0.3593629002571106,0.3593629002571106,1.0,1.0,-3.617518424987793,0.9722170829772948,2.645301342010498,0.156897634267807,1.0,1.0,0.0,230.80050659179688,236.0,69806.5234375,0.0,4126.39990234375,1.0,278.1499938964844,282.32501220703125,297.6788330078125,302.18231201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155479073524476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3548.01611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946120,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.8233123421669006,0.4293603003025055,0.3903290331363678,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46063232421875,0.936726212501526,0.6307005286216736,0.5998390913009644,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46063232421875,0.9820716977119446,0.7258730530738831,0.5081857442855835,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.8355733752250671,0.4508419930934906,0.4310372769832611,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607849121094,0.6768909096717834,0.2352997213602066,1.0826650857925415,285.4606628417969,284.95001220703125,303.7111511230469,294.6802673339844,298.9322204589844,297.16973876953125,284.4603881835937,1.0,0.6916133761405945,0.3593629002571106,0.3593629002571106,1.0,1.0,-3.617518424987793,0.9722170829772948,2.645301342010498,0.156897634267807,1.0,1.0,0.0,230.80050659179688,236.0,69806.5234375,0.0,4126.39990234375,1.0,278.1499938964844,282.32501220703125,297.6788330078125,302.18231201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155479073524476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3548.01611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946180,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.451171875,0.8194149732589722,0.4278253018856048,0.3891420066356659,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.9312323927879332,0.6285419464111328,0.5980160236358643,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4510803222656,0.9789431095123292,0.7266623973846436,0.5088744163513184,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511413574219,0.8320391178131104,0.4499630033969879,0.4304085373878479,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513244628906,0.6735897660255432,0.2346763908863067,1.080827713012695,285.4511108398437,284.95001220703125,303.6720275878906,294.683349609375,298.91436767578125,297.1639709472656,284.45074462890625,1.0,0.6924973726272583,0.358902633190155,0.358902633190155,1.0,1.0,-3.611760854721069,0.9689395427703856,2.642821311950684,0.1549016237258911,1.0,1.0,0.0,234.098876953125,239.0,69707.3671875,0.0,4131.560546875,1.0,278.1499938964844,282.3192138671875,297.68133544921875,302.17901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151068925857544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.93505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946240,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.451171875,0.8194149732589722,0.4278253018856048,0.3891420066356659,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.9312323927879332,0.6285419464111328,0.5980160236358643,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4510803222656,0.9789431095123292,0.7266623973846436,0.5088744163513184,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511413574219,0.8320391178131104,0.4499630033969879,0.4304085373878479,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513244628906,0.6735897660255432,0.2346763908863067,1.080827713012695,285.4511108398437,284.95001220703125,303.6720275878906,294.683349609375,298.91436767578125,297.1639709472656,284.45074462890625,1.0,0.6924973726272583,0.358902633190155,0.358902633190155,1.0,1.0,-3.611760854721069,0.9689395427703856,2.642821311950684,0.1549016237258911,1.0,1.0,0.0,234.098876953125,239.0,69707.3671875,0.0,4131.560546875,1.0,278.1499938964844,282.3192138671875,297.68133544921875,302.17901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151068925857544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.93505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946300,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44561767578125,0.8174030780792236,0.4270049333572387,0.3884987533092499,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4455261230469,0.9284183382987976,0.6274034380912781,0.5970466732978821,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4455261230469,0.9772961735725404,0.7269971966743469,0.5091757774353027,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4455871582031,0.8302257061004639,0.4494639635086059,0.4300354719161987,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457702636719,0.6718642711639404,0.2342998683452606,1.0796037912368774,285.445556640625,284.95001220703125,303.6523742675781,294.6851501464844,298.9051208496094,297.1607360839844,284.4451599121094,1.0,0.6928744912147522,0.3586724996566772,0.3586724996566772,1.0,1.0,-3.6082632541656494,0.9671076536178588,2.64115571975708,0.1538330167531967,1.0,1.0,0.0,235.7755889892578,239.0,69648.765625,0.0,4132.66748046875,1.0,278.1499938964844,282.31573486328125,297.6828308105469,302.1769714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148403406143188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.46826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
