time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946360,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395751953125,0.8153572678565979,0.4261501431465149,0.3878229260444641,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43951416015625,0.925584614276886,0.626225471496582,0.5960385203361511,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394836425781,0.9756073951721193,0.7272907495498657,0.5094476938247681,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395751953125,0.8283933401107788,0.4489257037639618,0.4296234548091888,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.6701028347015381,0.2338811606168747,1.078179121017456,285.4395446777344,284.95001220703125,303.6326599121094,294.6871337890625,298.8958435058594,297.15728759765625,284.4390869140625,1.0,0.693202555179596,0.3584716916084289,0.3584716916084289,1.0,1.0,-3.604356527328491,0.9652358293533324,2.639120578765869,0.1528028100728988,1.0,1.0,0.0,237.45657348632807,242.0,69585.09375,0.0,4132.71484375,1.0,278.1499938964844,282.3119812011719,297.6845092773437,302.1747131347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145433306694032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.718505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946420,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42626953125,0.8111863732337952,0.424351155757904,0.3863876760005951,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261779785156,0.919936180114746,0.6237658858299255,0.5939210057258606,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261474609375,0.9721463918685912,0.7277684807777405,0.5099135041236877,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262390136719,0.8247075080871582,0.4477480053901672,0.4286996722221374,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264831542969,0.6665253639221191,0.2329374849796295,1.0748250484466553,285.4262084960937,284.95001220703125,303.59307861328125,294.6915283203125,298.8769226074219,297.15008544921875,284.4257202148437,1.0,0.6937226057052612,0.3580701053142547,0.3580701053142547,1.0,1.0,-3.5954978466033936,0.9611781239509584,2.63431978225708,0.1506323516368866,1.0,1.0,0.0,240.80430603027344,245.0,69443.0546875,0.0,4129.96142578125,1.0,278.1499938964844,282.3035583496094,297.6883544921875,302.1697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138628840446472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.41748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946480,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42626953125,0.8111863732337952,0.424351155757904,0.3863876760005951,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261779785156,0.919936180114746,0.6237658858299255,0.5939210057258606,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261474609375,0.9721463918685912,0.7277684807777405,0.5099135041236877,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262390136719,0.8247075080871582,0.4477480053901672,0.4286996722221374,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264831542969,0.6665253639221191,0.2329374849796295,1.0748250484466553,285.4262084960937,284.95001220703125,303.59307861328125,294.6915283203125,298.8769226074219,297.15008544921875,284.4257202148437,1.0,0.6937226057052612,0.3580701053142547,0.3580701053142547,1.0,1.0,-3.5954978466033936,0.9611781239509584,2.63431978225708,0.1506323516368866,1.0,1.0,0.0,240.80430603027344,245.0,69443.0546875,0.0,4129.96142578125,1.0,278.1499938964844,282.3035583496094,297.6883544921875,302.1697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138628840446472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.41748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946540,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41168212890625,0.8069167137145996,0.4224587976932525,0.3848662376403808,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115905761719,0.9144101738929749,0.6211965084075928,0.591697633266449,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115600585937,0.9686174988746644,0.7281272411346436,0.5102954506874084,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4116516113281,0.8210229873657227,0.4464653432369232,0.4276736378669739,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118957519531,0.6629387140274048,0.231887474656105,1.070970892906189,285.41162109375,284.95001220703125,303.5532531738281,294.696533203125,298.8577575683594,297.1426696777344,284.4110717773437,1.0,0.6940983533859253,0.3576684892177582,0.3576684892177582,1.0,1.0,-3.5855824947357178,0.9567931294441224,2.62878942489624,0.1483348906040191,1.0,1.0,0.0,244.1192626953125,248.0,69286.15625,0.0,4124.2265625,1.0,278.1499938964844,282.2942199707031,297.6928405761719,302.1644592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130871295928956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.23095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946600,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41168212890625,0.8069167137145996,0.4224587976932525,0.3848662376403808,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115905761719,0.9144101738929749,0.6211965084075928,0.591697633266449,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115600585937,0.9686174988746644,0.7281272411346436,0.5102954506874084,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4116516113281,0.8210229873657227,0.4464653432369232,0.4276736378669739,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118957519531,0.6629387140274048,0.231887474656105,1.070970892906189,285.41162109375,284.95001220703125,303.5532531738281,294.696533203125,298.8577575683594,297.1426696777344,284.4110717773437,1.0,0.6940983533859253,0.3576684892177582,0.3576684892177582,1.0,1.0,-3.5855824947357178,0.9567931294441224,2.62878942489624,0.1483348906040191,1.0,1.0,0.0,244.1192626953125,248.0,69286.15625,0.0,4124.2265625,1.0,278.1499938964844,282.2942199707031,297.6928405761719,302.1644592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130871295928956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.23095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946660,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3964538574219,0.8025583028793335,0.420485109090805,0.383269727230072,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963623046875,0.9090837240219116,0.6185299754142761,0.5893806219100952,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963317871094,0.9650381207466124,0.7283782958984375,0.5106015205383301,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3964233398437,0.8173354268074036,0.4450909197330475,0.4265585839748382,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.6593690514564514,0.2307472378015518,1.0666956901550293,285.3963928222656,284.95001220703125,303.51324462890625,294.7019958496094,298.8396301269531,297.1351928710937,284.39581298828125,1.0,0.694348156452179,0.3574904799461365,0.3574904799461365,1.0,1.0,-3.574759721755981,0.9528117775917052,2.621948003768921,0.1466093361377716,1.0,1.0,0.0,247.3987579345703,251.0,69123.1328125,0.0,4115.90087890625,1.0,278.1499938964844,282.2845153808594,297.69793701171875,302.1592102050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912240505218506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.385009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946720,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3964538574219,0.8025583028793335,0.420485109090805,0.383269727230072,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963623046875,0.9090837240219116,0.6185299754142761,0.5893806219100952,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963317871094,0.9650381207466124,0.7283782958984375,0.5106015205383301,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3964233398437,0.8173354268074036,0.4450909197330475,0.4265585839748382,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.6593690514564514,0.2307472378015518,1.0666956901550293,285.3963928222656,284.95001220703125,303.51324462890625,294.7019958496094,298.8396301269531,297.1351928710937,284.39581298828125,1.0,0.694348156452179,0.3574904799461365,0.3574904799461365,1.0,1.0,-3.574759721755981,0.9528117775917052,2.621948003768921,0.1466093361377716,1.0,1.0,0.0,247.3987579345703,251.0,69123.1328125,0.0,4115.90087890625,1.0,278.1499938964844,282.2845153808594,297.69793701171875,302.1592102050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912240505218506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.385009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946780,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.7982161045074463,0.4184322953224182,0.3816016018390655,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802185058594,0.9040253162384032,0.6157681941986084,0.5869733691215515,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38018798828125,0.9614124894142152,0.7285208702087402,0.5108324885368347,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.8136236667633057,0.4436280131340027,0.4253589808940887,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3805847167969,0.6558247804641724,0.2295227199792862,1.062032699584961,285.3802490234375,284.95001220703125,303.4730834960937,294.7079467773437,298.82147216796875,297.1277160644531,284.379638671875,1.0,0.694481372833252,0.3573124706745147,0.3573124706745147,1.0,1.0,-3.5630831718444824,0.948586642742157,2.6144964694976807,0.1447985917329788,1.0,1.0,0.0,250.6451110839844,254.0,68948.8515625,0.0,4105.1689453125,1.0,278.1499938964844,282.2741394042969,297.7035217285156,302.15386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113326072692872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.967041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946840,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.7982161045074463,0.4184322953224182,0.3816016018390655,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802185058594,0.9040253162384032,0.6157681941986084,0.5869733691215515,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38018798828125,0.9614124894142152,0.7285208702087402,0.5108324885368347,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.8136236667633057,0.4436280131340027,0.4253589808940887,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3805847167969,0.6558247804641724,0.2295227199792862,1.062032699584961,285.3802490234375,284.95001220703125,303.4730834960937,294.7079467773437,298.82147216796875,297.1277160644531,284.379638671875,1.0,0.694481372833252,0.3573124706745147,0.3573124706745147,1.0,1.0,-3.5630831718444824,0.948586642742157,2.6144964694976807,0.1447985917329788,1.0,1.0,0.0,250.6451110839844,254.0,68948.8515625,0.0,4105.1689453125,1.0,278.1499938964844,282.2741394042969,297.7035217285156,302.15386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113326072692872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.967041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946900,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37188720703125,0.7960541248321533,0.417376697063446,0.3807413876056671,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3717956542969,0.9016093015670776,0.6143519878387451,0.5857365131378174,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37176513671875,0.959581971168518,0.7285510301589966,0.5109197497367859,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37188720703125,0.8117498159408569,0.4428642392158508,0.4247286021709442,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721618652344,0.6540632247924805,0.2288804799318313,1.0595649480819702,285.371826171875,284.95001220703125,303.45294189453125,294.7110595703125,298.8123779296875,297.1239929199219,284.3712158203125,1.0,0.6945074200630188,0.3572234809398651,0.3572234809398651,1.0,1.0,-3.556939125061035,0.9463787078857422,2.610560417175293,0.1438552886247635,1.0,1.0,0.0,252.258041381836,254.0,68857.4296875,0.0,4098.95751953125,1.0,278.1499938964844,282.2686767578125,297.7065124511719,302.1510925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108560085296632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.546142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946960,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3633117675781,0.7939007878303528,0.416305273771286,0.3798669278621673,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631896972656,0.8992154002189636,0.6129162907600403,0.5844813585281372,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631591796875,0.957742154598236,0.7285576462745667,0.5109908580780029,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.36328125,0.8098612427711487,0.4420826733112335,0.4240814447402954,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36358642578125,0.6523123979568481,0.228221982717514,1.0570236444473269,285.3632507324219,284.95001220703125,303.4327697753906,294.7142944335937,298.8033447265625,297.12030029296875,284.36260986328125,1.0,0.6945119500160217,0.3571478426456451,0.3571478426456451,1.0,1.0,-3.5506277084350586,0.9441580176353456,2.6064698696136475,0.1429303139448166,1.0,1.0,0.0,253.86593627929688,257.0,68764.0234375,0.0,4092.29345703125,1.0,278.1499938964844,282.2631225585937,297.7095642089844,302.1482849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103661179542542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.0009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947020,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.7896057963371277,0.4140982925891876,0.3780608475208282,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3452453613281,0.8944478034973145,0.6099662184715271,0.581897497177124,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34521484375,0.9540187120437622,0.7284750938415527,0.5110676884651184,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453369140625,0.8060072064399719,0.4404484629631042,0.4227203726768493,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6488242149353027,0.2268407940864563,1.0516523122787476,285.34527587890625,284.95001220703125,303.392333984375,294.720947265625,298.78521728515625,297.1129455566406,284.3446044921875,1.0,0.6944370865821838,0.3569965958595276,0.3569965958595276,1.0,1.0,-3.5373449325561523,0.9395148158073424,2.597830057144165,0.1410059779882431,1.0,1.0,0.0,257.0660095214844,260.0,68567.921875,0.0,4077.198486328125,1.0,278.1499938964844,282.2514343261719,297.7159423828125,302.1423645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093414545059204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.490966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947080,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.7896057963371277,0.4140982925891876,0.3780608475208282,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3452453613281,0.8944478034973145,0.6099662184715271,0.581897497177124,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34521484375,0.9540187120437622,0.7284750938415527,0.5110676884651184,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453369140625,0.8060072064399719,0.4404484629631042,0.4227203726768493,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6488242149353027,0.2268407940864563,1.0516523122787476,285.34527587890625,284.95001220703125,303.392333984375,294.720947265625,298.78521728515625,297.1129455566406,284.3446044921875,1.0,0.6944370865821838,0.3569965958595276,0.3569965958595276,1.0,1.0,-3.5373449325561523,0.9395148158073424,2.597830057144165,0.1410059779882431,1.0,1.0,0.0,257.0660095214844,260.0,68567.921875,0.0,4077.198486328125,1.0,278.1499938964844,282.2514343261719,297.7159423828125,302.1423645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093414545059204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.490966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947140,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.7853394746780396,0.4118206799030304,0.3761919438838959,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3264465332031,0.8897193670272827,0.6069286465644836,0.5792319774627686,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.326416015625,0.9502506852149964,0.728283166885376,0.5110698342323303,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265380859375,0.8020880818367004,0.4387360513210296,0.421286016702652,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268737792969,0.6453689336776733,0.2253898531198501,1.045968532562256,285.32647705078125,284.95001220703125,303.3517761230469,294.7278747558594,298.76708984375,297.1056823730469,284.3257751464844,1.0,0.6942728161811829,0.3568453192710876,0.3568453192710876,1.0,1.0,-3.5233302116394043,0.9346423149108888,2.588687896728516,0.1389965564012527,1.0,1.0,0.0,260.2515563964844,263.0,68361.3828125,0.0,4060.2041015625,1.0,278.1499938964844,282.2391052246094,297.7226257324219,302.1360778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082615971565248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.4638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947200,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.7853394746780396,0.4118206799030304,0.3761919438838959,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3264465332031,0.8897193670272827,0.6069286465644836,0.5792319774627686,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.326416015625,0.9502506852149964,0.728283166885376,0.5110698342323303,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265380859375,0.8020880818367004,0.4387360513210296,0.421286016702652,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268737792969,0.6453689336776733,0.2253898531198501,1.045968532562256,285.32647705078125,284.95001220703125,303.3517761230469,294.7278747558594,298.76708984375,297.1056823730469,284.3257751464844,1.0,0.6942728161811829,0.3568453192710876,0.3568453192710876,1.0,1.0,-3.5233302116394043,0.9346423149108888,2.588687896728516,0.1389965564012527,1.0,1.0,0.0,260.2515563964844,263.0,68361.3828125,0.0,4060.2041015625,1.0,278.1499938964844,282.2391052246094,297.7226257324219,302.1360778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082615971565248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.4638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947260,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070373535156,0.7811080813407898,0.4094773530960083,0.3742644488811493,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3069152832031,0.8850358724594116,0.6038088202476501,0.5764895677566528,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3068542480469,0.946445882320404,0.7279852032661438,0.5109995603561401,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070068359375,0.7981811761856079,0.4369505941867828,0.4197831451892853,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3073425292969,0.6419490575790405,0.223874419927597,1.0399959087371826,285.30694580078125,284.95001220703125,303.3111267089844,294.7350158691406,298.7491760253906,297.0985107421875,284.30621337890625,1.0,0.6940276622772217,0.3567360043525696,0.3567360043525696,1.0,1.0,-3.508636713027954,0.9296832084655762,2.578953504562378,0.1370352506637573,1.0,1.0,0.0,263.4247131347656,266.0,68146.1953125,0.0,4041.47802734375,1.0,278.1499938964844,282.2262878417969,297.7294921875,302.12945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071332216262816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3469.979736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947320,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070373535156,0.7811080813407898,0.4094773530960083,0.3742644488811493,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3069152832031,0.8850358724594116,0.6038088202476501,0.5764895677566528,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3068542480469,0.946445882320404,0.7279852032661438,0.5109995603561401,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070068359375,0.7981811761856079,0.4369505941867828,0.4197831451892853,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3073425292969,0.6419490575790405,0.223874419927597,1.0399959087371826,285.30694580078125,284.95001220703125,303.3111267089844,294.7350158691406,298.7491760253906,297.0985107421875,284.30621337890625,1.0,0.6940276622772217,0.3567360043525696,0.3567360043525696,1.0,1.0,-3.508636713027954,0.9296832084655762,2.578953504562378,0.1370352506637573,1.0,1.0,0.0,263.4247131347656,266.0,68146.1953125,0.0,4041.47802734375,1.0,278.1499938964844,282.2262878417969,297.7294921875,302.12945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071332216262816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3469.979736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947380,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867126464844,0.7769135236740112,0.4070684909820556,0.3722786605358124,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865905761719,0.8803985118865967,0.6006062626838684,0.5736699104309082,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865295410156,0.9426074028015136,0.727576494216919,0.5108538269996643,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.28668212890625,0.794288158416748,0.4350921511650085,0.418211966753006,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870483398437,0.6385599374771118,0.2222951799631118,1.033738136291504,285.28662109375,284.95001220703125,303.2704162597656,294.7423095703125,298.73126220703125,297.0914611816406,284.2858581542969,1.0,0.6937036514282227,0.3566266894340515,0.3566266894340515,1.0,1.0,-3.49326491355896,0.9245137572288512,2.568751096725464,0.1350037902593612,1.0,1.0,0.0,266.5876770019531,269.0,67921.1328125,0.0,4021.0615234375,1.0,278.1499938964844,282.2128601074219,297.7365417480469,302.1224060058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059571027755736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.047119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947440,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867126464844,0.7769135236740112,0.4070684909820556,0.3722786605358124,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865905761719,0.8803985118865967,0.6006062626838684,0.5736699104309082,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865295410156,0.9426074028015136,0.727576494216919,0.5108538269996643,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.28668212890625,0.794288158416748,0.4350921511650085,0.418211966753006,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870483398437,0.6385599374771118,0.2222951799631118,1.033738136291504,285.28662109375,284.95001220703125,303.2704162597656,294.7423095703125,298.73126220703125,297.0914611816406,284.2858581542969,1.0,0.6937036514282227,0.3566266894340515,0.3566266894340515,1.0,1.0,-3.49326491355896,0.9245137572288512,2.568751096725464,0.1350037902593612,1.0,1.0,0.0,266.5876770019531,269.0,67921.1328125,0.0,4021.0615234375,1.0,278.1499938964844,282.2128601074219,297.7365417480469,302.1224060058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059571027755736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.047119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947500,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762756347656,0.7748328447341919,0.4058418869972229,0.3712660372257232,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2761535644531,0.8780998587608337,0.5989767909049988,0.5722337961196899,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.940679669380188,0.7273333072662354,0.5107544660568237,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.7923495173454285,0.4341382086277008,0.4174032211303711,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.276611328125,0.6368773579597473,0.2214841544628143,1.0305136442184448,285.27618408203125,284.95001220703125,303.25006103515625,294.7460021972656,298.7223205566406,297.08795166015625,284.275390625,1.0,0.6935155391693115,0.3565720319747925,0.3565720319747925,1.0,1.0,-3.4853477478027344,0.9218558669090272,2.5634920597076416,0.1339638382196426,1.0,1.0,0.0,268.1659545898437,269.0,67805.171875,0.0,4010.291259765625,1.0,278.1499938964844,282.2059326171875,297.7401123046875,302.11871337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053525328636168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947560,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2656555175781,0.77276211977005,0.4045985639095306,0.3702384829521179,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655334472656,0.8758130669593811,0.5973258018493652,0.5707774758338928,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654724121094,0.9387449026107788,0.7270591259002686,0.5106341242790222,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.265625,0.790414571762085,0.4331651926040649,0.4165766537189483,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2659912109375,0.6351991295814514,0.2206567525863647,1.0272159576416016,285.2655639648437,284.95001220703125,303.22967529296875,294.74969482421875,298.71343994140625,297.08447265625,284.2647705078125,1.0,0.693307638168335,0.3565367460250854,0.3565367460250854,1.0,1.0,-3.47725796699524,0.9191995859146118,2.558058500289917,0.1329629719257354,1.0,1.0,0.0,269.7417907714844,272.0,67687.09375,0.0,3999.095947265625,1.0,278.1499938964844,282.1988830566406,297.74371337890625,302.1148986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904736578464508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.69482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947620,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438659667969,0.7686539888381958,0.402066022157669,0.3681426048278808,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.24371337890625,0.8712790012359619,0.5939648747444153,0.5678098797798157,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.24365234375,0.9348613619804382,0.7264252305030823,0.5103350281715393,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.24383544921875,0.7865597605705261,0.4311676025390625,0.4148752987384796,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.24420166015625,0.6318542957305908,0.2189577668905258,1.0204236507415771,285.2437744140625,284.95001220703125,303.1889038085937,294.75714111328125,298.6957702636719,297.0775756835937,284.242919921875,1.0,0.6928382515907288,0.356466144323349,0.356466144323349,1.0,1.0,-3.460591077804565,0.9137384295463562,2.5468525886535645,0.1309215128421783,1.0,1.0,0.0,272.8885192871094,275.0,67443.875,0.0,3975.55859375,1.0,278.1499938964844,282.18438720703125,297.7509460449219,302.1069030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034728407859802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.934814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947680,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438659667969,0.7686539888381958,0.402066022157669,0.3681426048278808,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.24371337890625,0.8712790012359619,0.5939648747444153,0.5678098797798157,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.24365234375,0.9348613619804382,0.7264252305030823,0.5103350281715393,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.24383544921875,0.7865597605705261,0.4311676025390625,0.4148752987384796,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.24420166015625,0.6318542957305908,0.2189577668905258,1.0204236507415771,285.2437744140625,284.95001220703125,303.1889038085937,294.75714111328125,298.6957702636719,297.0775756835937,284.242919921875,1.0,0.6928382515907288,0.356466144323349,0.356466144323349,1.0,1.0,-3.460591077804565,0.9137384295463562,2.5468525886535645,0.1309215128421783,1.0,1.0,0.0,272.8885192871094,275.0,67443.875,0.0,3975.55859375,1.0,278.1499938964844,282.18438720703125,297.7509460449219,302.1069030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034728407859802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.934814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947740,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2213439941406,0.7645969986915588,0.3994769752025604,0.3659963607788086,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22119140625,0.866803765296936,0.590530514717102,0.5647735595703125,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2211303710937,0.9309720396995544,0.7256796360015869,0.5099598169326782,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2213134765625,0.7827314734458923,0.4291054606437683,0.413113534450531,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2217102050781,0.6285178661346436,0.2172043025493621,1.0133877992630005,285.2212219238281,284.95001220703125,303.14813232421875,294.7645874023437,298.6780700683594,297.07080078125,284.2203674316406,1.0,0.6923039555549622,0.3563955724239349,0.3563955724239349,1.0,1.0,-3.4433250427246094,0.9080857038497924,2.5352394580841064,0.1288246363401413,1.0,1.0,0.0,276.0279541015625,278.0,67191.53125,0.0,3950.627197265625,1.0,278.1499938964844,282.1693420410156,297.7581481933594,302.09832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021689891815186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.794189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947800,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2213439941406,0.7645969986915588,0.3994769752025604,0.3659963607788086,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22119140625,0.866803765296936,0.590530514717102,0.5647735595703125,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2211303710937,0.9309720396995544,0.7256796360015869,0.5099598169326782,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2213134765625,0.7827314734458923,0.4291054606437683,0.413113534450531,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2217102050781,0.6285178661346436,0.2172043025493621,1.0133877992630005,285.2212219238281,284.95001220703125,303.14813232421875,294.7645874023437,298.6780700683594,297.07080078125,284.2203674316406,1.0,0.6923039555549622,0.3563955724239349,0.3563955724239349,1.0,1.0,-3.4433250427246094,0.9080857038497924,2.5352394580841064,0.1288246363401413,1.0,1.0,0.0,276.0279541015625,278.0,67191.53125,0.0,3950.627197265625,1.0,278.1499938964844,282.1693420410156,297.7581481933594,302.09832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021689891815186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.794189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947860,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.20361328125,0.7614945769309998,0.3974371552467346,0.3643029630184173,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2034606933594,0.8633826375007629,0.5878251194953918,0.5623790621757507,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.927966296672821,0.7250285744667053,0.5096189975738525,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2035522460937,0.7797897458076477,0.4274679720401764,0.4117110967636108,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2039794921875,0.6259316802024841,0.2158125787973404,1.0077871084213257,285.2034912109375,284.95001220703125,303.1165466308594,294.7702941894531,298.6648864746094,297.06561279296875,284.2026062011719,1.0,0.6918500065803528,0.3564351797103882,0.3564351797103882,1.0,1.0,-3.4295756816864014,0.9038637280464172,2.525712013244629,0.127444177865982,1.0,1.0,0.0,278.45416259765625,278.0,66993.0625,0.0,3930.4599609375,1.0,278.1499938964844,282.157470703125,297.76373291015625,302.0914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011385440826416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.195068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947920,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1983947753906,0.760598361492157,0.3968385457992553,0.3638057708740234,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1982421875,0.8623943328857422,0.5870312452316284,0.5616760849952698,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1981811523437,0.927093744277954,0.7248286604881287,0.5095128417015076,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1983642578125,0.7789376378059387,0.4269856810569763,0.4112976193428039,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1987609863281,0.6251773834228516,0.2154028564691543,1.0061365365982056,285.1982727050781,284.95001220703125,303.1073608398437,294.7719421386719,298.6610412597656,297.0640869140625,284.1973876953125,1.0,0.6917126178741455,0.3564467132091522,0.3564467132091522,1.0,1.0,-3.42551851272583,0.9026197791099548,2.5228986740112305,0.1270395517349243,1.0,1.0,0.0,279.160400390625,281.0,66934.6015625,0.0,3924.47705078125,1.0,278.1499938964844,282.15399169921875,297.7653503417969,302.0893859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008360505104064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947980,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1747131347656,0.7566500902175903,0.3941410779953003,0.3615626990795135,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1745300292969,0.8580417037010193,0.5834537744522095,0.5585055947303772,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744689941406,0.9232196807861328,0.7238389849662781,0.5089724063873291,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1746520996094,0.7751693725585938,0.4247953295707702,0.4094160199165344,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1750793457031,0.6217979788780212,0.2135447412729263,0.9986321926116944,285.1745910644531,284.95001220703125,303.066650390625,294.7791748046875,298.64404296875,297.0574951171875,284.1736755371094,1.0,0.691054105758667,0.3564978539943695,0.3564978539943695,1.0,1.0,-3.407076597213745,0.8969584107398987,2.510118246078491,0.1252101063728332,1.0,1.0,0.0,282.2867736816406,284.0,66668.2734375,0.0,3896.89013671875,1.0,278.1499938964844,282.1380920410156,297.7723999023437,302.07977294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994662761688232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.6083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948040,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1747131347656,0.7566500902175903,0.3941410779953003,0.3615626990795135,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1745300292969,0.8580417037010193,0.5834537744522095,0.5585055947303772,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744689941406,0.9232196807861328,0.7238389849662781,0.5089724063873291,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1746520996094,0.7751693725585938,0.4247953295707702,0.4094160199165344,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1750793457031,0.6217979788780212,0.2135447412729263,0.9986321926116944,285.1745910644531,284.95001220703125,303.066650390625,294.7791748046875,298.64404296875,297.0574951171875,284.1736755371094,1.0,0.691054105758667,0.3564978539943695,0.3564978539943695,1.0,1.0,-3.407076597213745,0.8969584107398987,2.510118246078491,0.1252101063728332,1.0,1.0,0.0,282.2867736816406,284.0,66668.2734375,0.0,3896.89013671875,1.0,278.1499938964844,282.1380920410156,297.7723999023437,302.07977294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994662761688232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.6083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948100,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1625671386719,0.7546941041946411,0.3927702307701111,0.3604215979576111,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16241455078125,0.8558856844902039,0.5816357135772705,0.5568930506706238,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.162353515625,0.9212854504585266,0.7232877016067505,0.5086641311645508,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1625366210937,0.7732942700386047,0.4236732423305511,0.4084502756595611,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629638671875,0.6200835108757019,0.2125948220491409,0.994787335395813,285.1624755859375,284.95001220703125,303.0462951660156,294.7827453613281,298.6355285644531,297.0542297363281,284.1615295410156,1.0,0.6906996965408325,0.3565233945846557,0.3565233945846557,1.0,1.0,-3.3976101875305176,0.8940475583076477,2.503562688827514,0.1242723241448402,1.0,1.0,0.0,283.84893798828125,284.0,66531.5546875,0.0,3882.5634765625,1.0,278.1499938964844,282.12994384765625,297.77587890625,302.0746765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987669348716736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948160,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15045166015625,0.7527568340301514,0.3913922011852264,0.3592739403247833,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502990722656,0.8537501692771912,0.5798078775405884,0.5552710890769958,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502380371094,0.9193676710128784,0.7227164506912231,0.5083422660827637,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1504211425781,0.7714331746101379,0.4225420355796814,0.407475858926773,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508483886719,0.6183541417121887,0.2116378247737884,0.9909103512763976,285.1503601074219,284.95001220703125,303.0259704589844,294.7862548828125,298.6273803710937,297.05096435546875,284.1493835449219,1.0,0.6903369426727295,0.3566189706325531,0.3566189706325531,1.0,1.0,-3.388052225112915,0.8913057446479797,2.496746301651001,0.1235248893499374,1.0,1.0,0.0,285.4095458984375,287.0,66395.5234375,0.0,3868.0634765625,1.0,278.1499938964844,282.1217956542969,297.7793273925781,302.069580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980675339698792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.56396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
