time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948220,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.125732421875,0.7489200830459595,0.3885936737060547,0.3569407761096954,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1255798339844,0.8495211601257324,0.5760951042175293,0.5519738793373108,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.12548828125,0.9155534505844116,0.7214519381523132,0.5076160430908203,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1257019042969,0.7677329182624817,0.4202261567115783,0.4054771661758423,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.12615966796875,0.6148071885108948,0.2096839249134063,0.98297780752182,285.1256408691406,284.95001220703125,302.9853820800781,294.7931213378906,298.61114501953125,297.0445251464844,284.1246643066406,1.0,0.6895633935928345,0.3568100929260254,0.3568100929260254,1.0,1.0,-3.3684661388397217,0.8856891393661499,2.4827771186828613,0.1220076531171798,1.0,1.0,0.0,288.526611328125,275.0,66117.2265625,0.0,3838.04443359375,1.0,278.1499938964844,282.1051940917969,297.7860717773437,302.0588684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966458439826965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.299072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948280,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.125732421875,0.7489200830459595,0.3885936737060547,0.3569407761096954,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1255798339844,0.8495211601257324,0.5760951042175293,0.5519738793373108,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.12548828125,0.9155534505844116,0.7214519381523132,0.5076160430908203,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1257019042969,0.7677329182624817,0.4202261567115783,0.4054771661758423,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.12615966796875,0.6148071885108948,0.2096839249134063,0.98297780752182,285.1256408691406,284.95001220703125,302.9853820800781,294.7931213378906,298.61114501953125,297.0445251464844,284.1246643066406,1.0,0.6895633935928345,0.3568100929260254,0.3568100929260254,1.0,1.0,-3.3684661388397217,0.8856891393661499,2.4827771186828613,0.1220076531171798,1.0,1.0,0.0,288.526611328125,275.0,66117.2265625,0.0,3838.04443359375,1.0,278.1499938964844,282.1051940917969,297.7860717773437,302.0588684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966458439826965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.299072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948340,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09820556640625,0.7488920092582703,0.3857922852039337,0.3543311953544616,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0980224609375,0.8497039675712585,0.5723573565483093,0.5483692288398743,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0979309082031,0.917405605316162,0.7201169729232788,0.5066332817077637,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09814453125,0.7681252956390381,0.4178904294967651,0.4031749069690704,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09869384765625,0.6143298149108887,0.2077243775129318,0.9736570715904236,285.0980834960937,284.95001220703125,302.9449157714844,294.7997131347656,298.5948181152344,297.038330078125,284.096923828125,1.0,0.6844834685325623,0.3570012152194977,0.3570012152194977,1.0,1.0,-3.3458261489868164,0.8790903091430664,2.46673583984375,0.1202390491962432,1.0,1.0,0.0,284.43804931640625,263.0,65801.265625,0.0,3759.722900390625,1.0,278.1499938964844,282.08648681640625,297.7923583984375,302.0462341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951815962791443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.62939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948400,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09820556640625,0.7488920092582703,0.3857922852039337,0.3543311953544616,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0980224609375,0.8497039675712585,0.5723573565483093,0.5483692288398743,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0979309082031,0.917405605316162,0.7201169729232788,0.5066332817077637,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09814453125,0.7681252956390381,0.4178904294967651,0.4031749069690704,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09869384765625,0.6143298149108887,0.2077243775129318,0.9736570715904236,285.0980834960937,284.95001220703125,302.9449157714844,294.7997131347656,298.5948181152344,297.038330078125,284.096923828125,1.0,0.6844834685325623,0.3570012152194977,0.3570012152194977,1.0,1.0,-3.3458261489868164,0.8790903091430664,2.46673583984375,0.1202390491962432,1.0,1.0,0.0,284.43804931640625,263.0,65801.265625,0.0,3759.722900390625,1.0,278.1499938964844,282.08648681640625,297.7923583984375,302.0462341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951815962791443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.62939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948460,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.068359375,0.7509612441062927,0.3829959332942962,0.3515819609165191,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06817626953125,0.852306604385376,0.5685848593711853,0.5445802807807922,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680847167969,0.922400951385498,0.7186340093612671,0.5054429769515991,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0683288574219,0.7707708477973938,0.4155296087265014,0.4006973803043365,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06890869140625,0.6155832409858704,0.2057764083147049,0.9636539220809937,285.0682373046875,284.95001220703125,302.904541015625,294.80596923828125,298.57843017578125,297.0326843261719,284.0670166015625,1.0,0.6774852275848389,0.3571370542049408,0.3571370542049408,1.0,1.0,-3.321524381637573,0.8717914819717407,2.449733018875122,0.1181030943989753,1.0,1.0,0.0,276.5284118652344,251.0,65462.05078125,0.0,3656.69677734375,1.0,278.1499938964844,282.0662536621094,297.7980651855469,302.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935852646827698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.7197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948520,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.068359375,0.7509612441062927,0.3829959332942962,0.3515819609165191,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06817626953125,0.852306604385376,0.5685848593711853,0.5445802807807922,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680847167969,0.922400951385498,0.7186340093612671,0.5054429769515991,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0683288574219,0.7707708477973938,0.4155296087265014,0.4006973803043365,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06890869140625,0.6155832409858704,0.2057764083147049,0.9636539220809937,285.0682373046875,284.95001220703125,302.904541015625,294.80596923828125,298.57843017578125,297.0326843261719,284.0670166015625,1.0,0.6774852275848389,0.3571370542049408,0.3571370542049408,1.0,1.0,-3.321524381637573,0.8717914819717407,2.449733018875122,0.1181030943989753,1.0,1.0,0.0,276.5284118652344,251.0,65462.05078125,0.0,3656.69677734375,1.0,278.1499938964844,282.0662536621094,297.7980651855469,302.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935852646827698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.7197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948580,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375366210937,0.754205584526062,0.3801948428153991,0.3487648665904999,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373229980469,0.8562634587287903,0.5647768378257751,0.5406892895698547,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9291336536407472,0.7169384360313416,0.5040637850761414,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374755859375,0.7746750116348267,0.4131396114826202,0.3981244564056396,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380859375,0.6177590489387512,0.2038458585739135,0.95339834690094,285.0373840332031,284.95001220703125,302.86431884765625,294.8118591308594,298.5624084472656,297.0276184082031,284.0361328125,1.0,0.669457197189331,0.3572728633880615,0.3572728633880615,1.0,1.0,-3.296376943588257,0.8642049431800842,2.4321720600128174,0.1158633679151535,1.0,1.0,0.0,266.83740234375,239.0,65111.07421875,0.0,3543.0185546875,1.0,278.1499938964844,282.0453186035156,297.80352783203125,302.01446533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918999433517456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.970947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948640,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375366210937,0.754205584526062,0.3801948428153991,0.3487648665904999,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373229980469,0.8562634587287903,0.5647768378257751,0.5406892895698547,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9291336536407472,0.7169384360313416,0.5040637850761414,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374755859375,0.7746750116348267,0.4131396114826202,0.3981244564056396,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380859375,0.6177590489387512,0.2038458585739135,0.95339834690094,285.0373840332031,284.95001220703125,302.86431884765625,294.8118591308594,298.5624084472656,297.0276184082031,284.0361328125,1.0,0.669457197189331,0.3572728633880615,0.3572728633880615,1.0,1.0,-3.296376943588257,0.8642049431800842,2.4321720600128174,0.1158633679151535,1.0,1.0,0.0,266.83740234375,239.0,65111.07421875,0.0,3543.0185546875,1.0,278.1499938964844,282.0453186035156,297.80352783203125,302.01446533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918999433517456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.970947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948700,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.7561554312705994,0.3787892162799835,0.3473382890224457,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216064453125,0.8586198687553406,0.5628577470779419,0.5387149453163147,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.021484375,0.9329554438591005,0.7160167098045349,0.5033107399940491,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0217590332031,0.7769749164581299,0.4119311273097992,0.3968108892440796,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223693847656,0.6190824508666992,0.2028829455375671,0.9482151865959167,285.02166748046875,284.95001220703125,302.84423828125,294.81463623046875,298.5545349121094,297.0253295898437,284.0203857421875,1.0,0.6651991009712219,0.3573407828807831,0.3573407828807831,1.0,1.0,-3.283578872680664,0.8603349924087524,2.423243761062622,0.11471588909626,1.0,1.0,0.0,261.6065673828125,239.0,64931.4140625,0.0,3484.081787109375,1.0,278.1499938964844,282.0345764160156,297.80615234375,302.005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910332322120667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948760,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0062561035156,0.7582561373710632,0.3773817718029022,0.3459059298038482,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00604248046875,0.8611504435539246,0.5609326362609863,0.5367304682731628,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0059509277344,0.9369637370109558,0.7150642275810242,0.5025326609611511,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0062255859375,0.7794328927993774,0.4107168614864349,0.3954876363277435,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0068359375,0.6205018162727356,0.2019205242395401,0.94301575422287,285.0061340332031,284.95001220703125,302.8242492675781,294.8173217773437,298.5476989746094,297.0231018066406,284.0048522949219,1.0,0.6608499884605408,0.3576115369796753,0.3576115369796753,1.0,1.0,-3.2706780433654785,0.8569889664649963,2.413689136505127,0.1141152083873748,1.0,1.0,0.0,256.268310546875,227.0,64755.42578125,0.0,3424.74755859375,1.0,278.1499938964844,282.0240478515625,297.8087463378906,301.99725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901658058166504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.758056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948820,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9748840332031,0.7630258202552795,0.374553382396698,0.3430143296718597,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97467041015625,0.8668656945228577,0.5570493340492249,0.5327143669128418,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745483398437,0.9456018805503844,0.7130085825920105,0.5008594989776611,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9748229980469,0.7849348187446594,0.4082562625408172,0.3927952647209167,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754638671875,0.6237090826034546,0.1999925374984741,0.9325321912765504,284.9747314453125,284.95001220703125,302.78436279296875,294.82232666015625,298.5345153808594,297.0191650390625,283.97344970703125,1.0,0.6518326997756958,0.3581530749797821,0.3581530749797821,1.0,1.0,-3.244525194168091,0.8502373099327087,2.3942878246307373,0.1129349246621131,1.0,1.0,0.0,245.16685485839844,215.0,64396.64453125,0.0,3304.181640625,1.0,278.1499938964844,282.0025939941406,297.8135986328125,301.9795837402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888410747051239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948880,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9748840332031,0.7630258202552795,0.374553382396698,0.3430143296718597,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97467041015625,0.8668656945228577,0.5570493340492249,0.5327143669128418,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745483398437,0.9456018805503844,0.7130085825920105,0.5008594989776611,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9748229980469,0.7849348187446594,0.4082562625408172,0.3927952647209167,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754638671875,0.6237090826034546,0.1999925374984741,0.9325321912765504,284.9747314453125,284.95001220703125,302.78436279296875,294.82232666015625,298.5345153808594,297.0191650390625,283.97344970703125,1.0,0.6518326997756958,0.3581530749797821,0.3581530749797821,1.0,1.0,-3.244525194168091,0.8502373099327087,2.3942878246307373,0.1129349246621131,1.0,1.0,0.0,245.16685485839844,215.0,64396.64453125,0.0,3304.181640625,1.0,278.1499938964844,282.0025939941406,297.8135986328125,301.9795837402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888410747051239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948940,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446105957031,0.7684054374694824,0.3717142045497894,0.3401045501232147,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444274902344,0.8732825517654419,0.5531390309333801,0.5286635160446167,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443359375,0.9547170400619508,0.7108248472213745,0.4990901052951813,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.944580078125,0.7910488247871399,0.4057677686214447,0.3900681138038635,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.6272879838943481,0.1980594992637634,0.9219912886619568,284.9444885253906,284.95001220703125,302.7446594238281,294.8268127441406,298.5216369628906,297.015625,283.9433898925781,1.0,0.6425752639770508,0.3586946129798889,0.3586946129798889,1.0,1.0,-3.218065023422241,0.8433586955070496,2.374706268310547,0.1116666346788406,0.9930961728096008,0.9930961728096008,0.0,233.86672973632807,203.0,64008.52734375,0.0,3183.638916015625,1.0,278.1499938964844,281.98272705078125,297.81787109375,301.96002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36157.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886622965335846,1.0,0.0,0.0,3.992592096328736,3.992619514465332,1.0636607612468651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.1533203125,0.0,1950.055419921875,1895.4371337890625,0.0,3278.61181640625,0.9823518991470336,1.0,0.0,3.0,1.0,0.0
17949000,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446105957031,0.7684054374694824,0.3717142045497894,0.3401045501232147,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444274902344,0.8732825517654419,0.5531390309333801,0.5286635160446167,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443359375,0.9547170400619508,0.7108248472213745,0.4990901052951813,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.944580078125,0.7910488247871399,0.4057677686214447,0.3900681138038635,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.6272879838943481,0.1980594992637634,0.9219912886619568,284.9444885253906,284.95001220703125,302.7446594238281,294.8268127441406,298.5216369628906,297.015625,283.9433898925781,1.0,0.6425752639770508,0.3586946129798889,0.3586946129798889,1.0,1.0,-3.218065023422241,0.8433586955070496,2.374706268310547,0.1116666346788406,0.9930961728096008,0.9930961728096008,0.0,233.86672973632807,203.0,64008.52734375,0.0,3183.638916015625,1.0,278.1499938964844,281.98272705078125,297.81787109375,301.96002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36157.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886622965335846,1.0,0.0,0.0,3.992592096328736,3.992619514465332,1.0636607612468651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.1533203125,0.0,1950.055419921875,1895.4371337890625,0.0,3278.61181640625,0.9823518991470336,1.0,0.0,3.0,1.0,0.0
17949060,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93133544921875,0.7724305391311646,0.3698193430900574,0.338146448135376,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93121337890625,0.8780609369277954,0.5505126714706421,0.5259271860122681,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.9610936641693116,0.7093119621276855,0.4978549182415008,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9313049316406,0.795558512210846,0.4040928781032562,0.3882201313972473,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316101074219,0.6299545764923096,0.1967634409666061,0.9148780703544616,284.9312744140625,284.95001220703125,302.7180480957031,294.8295288085937,298.5130615234375,297.013671875,283.9306335449219,1.0,0.6362157464027405,0.3590271472930908,0.3590271472930908,1.0,1.0,-3.200159311294556,0.838595986366272,2.361563205718994,0.1106410548090934,0.9784119725227356,0.9784119725227356,0.0,226.1470489501953,203.0,63676.765625,0.0,3102.68994140625,1.0,278.1499938964844,281.9771728515625,297.8197631835937,301.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,36583.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852822184562683,1.0,0.0,0.0,3.9767892360687256,3.976816654205322,1.0552574849498342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.671875,0.0,1932.7928466796875,1895.4371337890625,0.0,3266.061279296875,0.9789997935295104,1.0,0.0,3.0,1.0,0.0
17949120,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92791748046875,0.7745294570922852,0.3689220547676086,0.3372108340263366,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278564453125,0.8805413246154785,0.5492585301399231,0.5246124863624573,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278259277344,0.9642605781555176,0.7085810303688049,0.497252345085144,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92791748046875,0.797884464263916,0.4032934904098511,0.3873310089111328,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281311035156,0.6313464045524597,0.1961451470851898,0.9114567041397096,284.9278869628906,284.95001220703125,302.7052001953125,294.83074951171875,298.50909423828125,297.0129089355469,283.9273986816406,1.0,0.6331052184104919,0.3591879904270172,0.3591879904270172,1.0,1.0,-3.1915478706359863,0.8363010287284851,2.3552467823028564,0.1101392805576324,0.9714078307151794,0.9714078307151794,0.0,222.36767578125,191.0,63497.95703125,0.0,3063.68896484375,1.0,278.1499938964844,281.9773864746094,297.8203430175781,301.9316101074219,293.1499938964844,293.1499938964844,278.1499938964844,36759.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845436573028564,1.0,0.0,0.0,3.965135335922241,3.965162754058838,1.0490817885511206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.6416015625,0.0,1919.0245361328125,1895.4371337890625,0.0,3259.14599609375,0.9764883518218994,1.0,0.0,3.0,1.0,0.0
17949180,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.92364501953125,0.7815889120101929,0.3662386834621429,0.3343979120254516,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236145019531,0.8888373374938965,0.5454742908477783,0.5206325054168701,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236145019531,0.9741911292076112,0.7063500881195068,0.49540776014328,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.92364501953125,0.8055974841117859,0.4008862674236297,0.3846395015716553,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236755371094,0.6360543966293335,0.1942858695983886,0.9010973572731018,284.9236145019531,284.95001220703125,302.6659851074219,294.8340759277344,298.4974060058594,297.0113220214844,283.9234924316406,1.0,0.6234799027442932,0.3596813380718231,0.3596813380718231,1.0,1.0,-3.165470838546753,0.8293495774269104,2.336121082305908,0.1086606308817863,0.9516615867614746,0.9516615867614746,0.0,210.6817779541016,179.0,62913.8984375,0.0,2945.46826171875,1.0,278.1499938964844,281.984130859375,297.8217468261719,301.896484375,293.1499938964844,293.1499938964844,278.1499938964844,37154.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820263743400574,1.0,0.0,0.0,3.9212043285369873,3.921231269836426,1.0259641385346183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.8408203125,0.0,1865.62451171875,1895.4371337890625,0.0,3235.56787109375,0.9668569564819336,1.0,0.0,3.0,1.0,0.0
17949240,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.92364501953125,0.7815889120101929,0.3662386834621429,0.3343979120254516,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236145019531,0.8888373374938965,0.5454742908477783,0.5206325054168701,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236145019531,0.9741911292076112,0.7063500881195068,0.49540776014328,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.92364501953125,0.8055974841117859,0.4008862674236297,0.3846395015716553,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236755371094,0.6360543966293335,0.1942858695983886,0.9010973572731018,284.9236145019531,284.95001220703125,302.6659851074219,294.8340759277344,298.4974060058594,297.0113220214844,283.9234924316406,1.0,0.6234799027442932,0.3596813380718231,0.3596813380718231,1.0,1.0,-3.165470838546753,0.8293495774269104,2.336121082305908,0.1086606308817863,0.9516615867614746,0.9516615867614746,0.0,210.6817779541016,179.0,62913.8984375,0.0,2945.46826171875,1.0,278.1499938964844,281.984130859375,297.8217468261719,301.896484375,293.1499938964844,293.1499938964844,278.1499938964844,37154.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820263743400574,1.0,0.0,0.0,3.9212043285369873,3.921231269836426,1.0259641385346183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.8408203125,0.0,1865.62451171875,1895.4371337890625,0.0,3235.56787109375,0.9668569564819336,1.0,0.0,3.0,1.0,0.0
17949300,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239501953125,0.7854937314987183,0.3649325370788574,0.3330230712890625,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239501953125,0.893400251865387,0.5436151623725891,0.5186727046966553,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.9792366027832032,0.7052322626113892,0.4944843351840973,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239501953125,0.8097276091575623,0.3997060358524322,0.3833146095275879,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239501953125,0.6386889815330505,0.19337759912014,0.8960040807723999,284.9239501953125,284.95001220703125,302.646484375,294.8354797363281,298.49188232421875,297.0108642578125,283.92388916015625,1.0,0.6186263561248779,0.3599280416965484,0.3599280416965484,1.0,1.0,-3.152635097503662,0.8259264826774597,2.3267085552215576,0.1079724356532096,0.9431723356246948,0.9431723356246948,0.0,204.7972106933593,179.0,62610.65234375,0.0,2887.221923828125,1.0,278.1499938964844,281.98980712890625,297.8224182128906,301.8779602050781,293.1499938964844,293.1499938964844,278.1499938964844,37261.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806523084640503,1.0,0.0,0.0,3.896386861801148,3.896413564682007,1.013018618323258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.9638671875,0.0,1835.0291748046875,1895.4371337890625,0.0,3222.693603515625,0.9613520503044128,1.0,0.0,3.0,1.0,0.0
17949360,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250793457031,0.7896521091461182,0.3636430501937866,0.3316641449928283,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250793457031,0.8982439637184143,0.5417712926864624,0.5167282223701477,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250793457031,0.9842897653579712,0.704103946685791,0.4935552477836609,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250793457031,0.813966691493988,0.3985360264778137,0.382000058889389,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250183105469,0.6415262818336487,0.1924804300069809,0.8909608125686646,284.9250793457031,284.95001220703125,302.6270446777344,294.8367614746094,298.4866943359375,297.0105895996094,283.9250793457031,1.0,0.6137492060661316,0.3602250516414642,0.3602250516414642,1.0,1.0,-3.139902114868164,0.8226622343063354,2.317239999771118,0.1074539050459861,0.9355537295341492,0.9355537295341492,0.0,198.9017028808593,167.0,62307.1484375,0.0,2829.564208984375,1.0,278.1499938964844,281.9961853027344,297.8230895996094,301.8593444824219,293.1499938964844,293.1499938964844,278.1499938964844,37323.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792371153831482,1.0,0.0,0.0,3.870980501174927,3.871006965637207,9.99850840344152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.314453125,0.0,1803.698486328125,1895.4371337890625,0.0,3209.430419921875,0.9556894302368164,1.0,0.0,3.0,1.0,0.0
17949420,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9279479980469,0.7987626791000366,0.3610973954200744,0.3289803862571716,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.927978515625,0.9090375304222108,0.5381123423576355,0.512870728969574,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.927978515625,0.994304656982422,0.7017905712127686,0.4916631877422333,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9279479980469,0.8229225873947144,0.3962122499942779,0.3793898820877075,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278869628906,0.647880494594574,0.1907105892896652,0.8809927105903625,284.927978515625,284.95001220703125,302.58837890625,294.8387145996094,298.4766845703125,297.0104064941406,283.927978515625,1.0,0.6039219498634338,0.3608190715312958,0.3608190715312958,1.0,1.0,-3.114640712738037,0.8161889910697937,2.298451662063598,0.1065215766429901,0.9222351312637328,0.9222351312637328,0.0,187.1005249023437,155.0,61701.05078125,0.0,2715.899658203125,1.0,278.1499938964844,282.0093994140625,297.8244323730469,301.8222961425781,293.1499938964844,293.1499938964844,278.1499938964844,37355.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763448596000671,1.0,0.0,0.0,3.820185661315918,3.82021164894104,9.737831305756115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.849609375,0.0,1741.4962158203125,1895.4371337890625,0.0,3182.317138671875,0.9443191289901732,1.0,0.0,3.0,1.0,0.0
17949480,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9279479980469,0.7987626791000366,0.3610973954200744,0.3289803862571716,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.927978515625,0.9090375304222108,0.5381123423576355,0.512870728969574,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.927978515625,0.994304656982422,0.7017905712127686,0.4916631877422333,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9279479980469,0.8229225873947144,0.3962122499942779,0.3793898820877075,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278869628906,0.647880494594574,0.1907105892896652,0.8809927105903625,284.927978515625,284.95001220703125,302.58837890625,294.8387145996094,298.4766845703125,297.0104064941406,283.927978515625,1.0,0.6039219498634338,0.3608190715312958,0.3608190715312958,1.0,1.0,-3.114640712738037,0.8161889910697937,2.298451662063598,0.1065215766429901,0.9222351312637328,0.9222351312637328,0.0,187.1005249023437,155.0,61701.05078125,0.0,2715.899658203125,1.0,278.1499938964844,282.0093994140625,297.8244323730469,301.8222961425781,293.1499938964844,293.1499938964844,278.1499938964844,37355.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763448596000671,1.0,0.0,0.0,3.820185661315918,3.82021164894104,9.737831305756115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.849609375,0.0,1741.4962158203125,1895.4371337890625,0.0,3182.317138671875,0.9443191289901732,1.0,0.0,3.0,1.0,0.0
17949540,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266662597656,0.8076502680778503,0.3585492074489593,0.3263499140739441,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266357421875,0.9204623103141784,0.534437894821167,0.5090593695640564,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.9990000128746032,0.700308620929718,0.4834381937980652,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266662597656,0.83156418800354,0.3938572108745575,0.3768110275268554,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267578125,0.6542345285415649,0.1889343857765197,0.8712620139122009,284.9266357421875,284.95001220703125,302.54998779296875,294.8399658203125,298.466064453125,297.0103759765625,283.92633056640625,1.0,0.5935555696487427,0.3614130914211273,0.3614130914211273,1.0,1.0,-3.082606554031372,0.8074750900268555,2.2751314640045166,0.1051063314080238,0.906503200531006,0.906503200531006,0.0,176.16290283203125,143.0,60971.50390625,0.0,2595.069091796875,1.0,278.1499938964844,282.02008056640625,297.8245544433594,301.77935791015625,293.1499938964844,293.1499938964844,278.1499938964844,37495.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732435703277588,1.0,0.0,0.0,3.7648541927337646,3.764879703521729,9.457788792133216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.435546875,0.0,1676.28564453125,1895.4371337890625,0.0,3153.234619140625,0.93197762966156,1.0,0.0,3.0,1.0,0.0
17949600,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266662597656,0.8076502680778503,0.3585492074489593,0.3263499140739441,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266357421875,0.9204623103141784,0.534437894821167,0.5090593695640564,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.9990000128746032,0.700308620929718,0.4834381937980652,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266662597656,0.83156418800354,0.3938572108745575,0.3768110275268554,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267578125,0.6542345285415649,0.1889343857765197,0.8712620139122009,284.9266357421875,284.95001220703125,302.54998779296875,294.8399658203125,298.466064453125,297.0103759765625,283.92633056640625,1.0,0.5935555696487427,0.3614130914211273,0.3614130914211273,1.0,1.0,-3.082606554031372,0.8074750900268555,2.2751314640045166,0.1051063314080238,0.906503200531006,0.906503200531006,0.0,176.16290283203125,143.0,60971.50390625,0.0,2595.069091796875,1.0,278.1499938964844,282.02008056640625,297.8245544433594,301.77935791015625,293.1499938964844,293.1499938964844,278.1499938964844,37495.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732435703277588,1.0,0.0,0.0,3.7648541927337646,3.764879703521729,9.457788792133216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.435546875,0.0,1676.28564453125,1895.4371337890625,0.0,3153.234619140625,0.93197762966156,1.0,0.0,3.0,1.0,0.0
17949660,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206237792969,0.8153383135795593,0.3559841513633728,0.3237564265727997,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92059326171875,0.931106448173523,0.5307196974754333,0.5052677989006042,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92059326171875,0.9990000128746032,0.7017439007759094,0.4658659696578979,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92059326171875,0.8394401669502258,0.3914296925067901,0.3742298781871795,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206848144531,0.6600258946418762,0.1871225535869598,0.8616647124290466,284.92059326171875,284.95001220703125,302.513671875,294.8415222167969,298.4559936523437,297.01141357421875,283.9203186035156,1.0,0.5821385383605957,0.3621449172496795,0.3621449172496795,1.0,1.0,-3.0387864112854004,0.7952556014060974,2.243530750274658,0.1027810722589492,0.884416401386261,0.884416401386261,0.0,166.23895263671875,131.0,59965.83203125,0.0,2460.388427734375,1.0,278.1499938964844,282.0307922363281,297.8219909667969,301.71856689453125,293.1499938964844,293.1499938964844,278.45001220703125,37980.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693620562553406,1.0,0.0,0.0,3.6921579837799072,3.692182779312134,9.09607081212016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.9365234375,0.0,1595.5723876953125,1895.4371337890625,0.0,3116.826171875,0.9160006046295166,1.0,0.0,3.0,1.0,0.0
17949720,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206237792969,0.8153383135795593,0.3559841513633728,0.3237564265727997,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92059326171875,0.931106448173523,0.5307196974754333,0.5052677989006042,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92059326171875,0.9990000128746032,0.7017439007759094,0.4658659696578979,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92059326171875,0.8394401669502258,0.3914296925067901,0.3742298781871795,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206848144531,0.6600258946418762,0.1871225535869598,0.8616647124290466,284.92059326171875,284.95001220703125,302.513671875,294.8415222167969,298.4559936523437,297.01141357421875,283.9203186035156,1.0,0.5821385383605957,0.3621449172496795,0.3621449172496795,1.0,1.0,-3.0387864112854004,0.7952556014060974,2.243530750274658,0.1027810722589492,0.884416401386261,0.884416401386261,0.0,166.23895263671875,131.0,59965.83203125,0.0,2460.388427734375,1.0,278.1499938964844,282.0307922363281,297.8219909667969,301.71856689453125,293.1499938964844,293.1499938964844,278.45001220703125,37980.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693620562553406,1.0,0.0,0.0,3.6921579837799072,3.692182779312134,9.09607081212016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.9365234375,0.0,1595.5723876953125,1895.4371337890625,0.0,3116.826171875,0.9160006046295166,1.0,0.0,3.0,1.0,0.0
17949780,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99835205078125,0.8248586058616638,0.3540630042552948,0.32157102227211,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9977111816406,0.944438636302948,0.5276157855987549,0.501869797706604,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974670410156,0.9990000128746032,0.7070295214653015,0.4459224343299866,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981689453125,0.849517285823822,0.3894346356391907,0.3719032704830169,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001525878906,0.6676644682884216,0.1855525970458984,0.8526697754859924,284.9979553222656,284.95001220703125,302.4809875488281,294.8445129394531,298.4566955566406,297.0259094238281,283.994384765625,1.0,0.5701148509979248,0.3628767430782318,0.3628767430782318,1.0,1.0,-2.994486093521118,0.7828225493431091,2.2116634845733643,0.100281186401844,0.9658899307250975,0.9658899307250975,0.0,155.58177185058594,119.0,58468.4140625,0.0,2324.28662109375,1.0,278.4432983398437,282.1366882324219,297.80303955078125,301.5624084472656,293.1499938964844,293.1499938964844,278.1499938964844,33826.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579553961753845,1.0,0.0,0.0,3.787320613861084,3.7873456478118896,9.57100269260991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.03515625,0.0,1674.5078125,1895.4371337890625,0.0,3009.830810546875,0.934271275997162,1.0,0.0,3.0,1.0,0.0
17949840,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99835205078125,0.8248586058616638,0.3540630042552948,0.32157102227211,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9977111816406,0.944438636302948,0.5276157855987549,0.501869797706604,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974670410156,0.9990000128746032,0.7070295214653015,0.4459224343299866,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981689453125,0.849517285823822,0.3894346356391907,0.3719032704830169,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001525878906,0.6676644682884216,0.1855525970458984,0.8526697754859924,284.9979553222656,284.95001220703125,302.4809875488281,294.8445129394531,298.4566955566406,297.0259094238281,283.994384765625,1.0,0.5701148509979248,0.3628767430782318,0.3628767430782318,1.0,1.0,-2.994486093521118,0.7828225493431091,2.2116634845733643,0.100281186401844,0.9658899307250975,0.9658899307250975,0.0,155.58177185058594,119.0,58468.4140625,0.0,2324.28662109375,1.0,278.4432983398437,282.1366882324219,297.80303955078125,301.5624084472656,293.1499938964844,293.1499938964844,278.1499938964844,33826.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579553961753845,1.0,0.0,0.0,3.787320613861084,3.7873456478118896,9.57100269260991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.03515625,0.0,1674.5078125,1895.4371337890625,0.0,3009.830810546875,0.934271275997162,1.0,0.0,3.0,1.0,0.0
17949900,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8433837890625,0.8299403190612793,0.3526028394699096,0.3203731179237366,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8421936035156,0.9514528512954712,0.5255719423294067,0.5000656247138977,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84185791015625,0.9990000128746032,0.7097410559654236,0.4355642795562744,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8430480957031,0.8550768494606018,0.3880575001239776,0.3706561326980591,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8477478027344,0.6719194054603577,0.1846071630716323,0.8480978012084961,284.8426513671875,284.95001220703125,302.4659118652344,294.84649658203125,298.4584350585937,297.034912109375,283.8381042480469,1.0,0.5638924241065979,0.3632426559925079,0.3632426559925079,1.0,1.0,-2.971436023712158,0.7762802243232727,2.1951558589935303,0.0989757180213928,0.853140115737915,0.853140115737915,0.0,150.21275329589844,119.0,58824.41015625,0.0,2255.802001953125,1.0,278.1949768066406,281.9745178222656,297.8604736328125,301.75927734375,293.1499938964844,293.1499938964844,278.1499938964844,39031.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624137043952942,1.0,0.0,0.0,3.72528338432312,3.725308656692505,9.260020306101068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.150390625,0.0,1641.70068359375,1895.4371337890625,0.0,3051.64404296875,0.9214985370635986,1.0,0.0,3.0,1.0,0.0
17949960,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716125488281,0.834731936454773,0.3510289788246155,0.3187878131866455,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721008300781,0.9579801559448242,0.5233840346336365,0.4978434145450592,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87225341796875,0.9990000128746032,0.712452232837677,0.4254688620567322,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.87176513671875,0.8604695200920105,0.3865413069725036,0.3690750002861023,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700561523437,0.6759915351867676,0.1835767179727554,0.8427497744560242,284.8719177246094,284.95001220703125,302.4516296386719,294.8487854003906,298.4608154296875,297.0436706542969,283.8739624023437,1.0,0.5574573278427124,0.3637982308864593,0.3637982308864593,1.0,1.0,-2.946397304534912,0.7695463299751282,2.1768507957458496,0.0979061052203178,0.8398701548576355,0.8398701548576355,0.0,144.98817443847656,137.0,57979.0,0.0,2185.560302734375,1.0,278.1572570800781,282.0183410644531,297.84674072265625,301.6524353027344,293.1499938964844,293.1499938964844,278.45001220703125,41041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617092370986938,1.0,0.0,0.0,3.586109399795532,3.5861337184906006,8.58104897361045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.9140625,0.0,1500.305419921875,1895.4371337890625,0.0,3045.03662109375,0.8951436877250671,1.0,0.0,3.0,1.0,0.0
17950020,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.8342542052268982,0.3491135537624359,0.3167857229709625,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862365722656,0.9572646021842957,0.5202430486679077,0.4945804476737976,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9861755371094,0.9990000128746032,0.7173365950584412,0.4235729575157165,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864196777344,0.8600081205368042,0.3844183087348938,0.366832971572876,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872436523437,0.6748816967010498,0.1820482760667801,0.8351047039031982,284.986328125,284.95001220703125,302.4254455566406,294.85430908203125,298.4746398925781,297.0678100585937,283.985107421875,1.0,0.5546868443489075,0.3649094104766845,0.3649094104766845,1.0,1.0,-2.9258601665496826,0.7658087015151978,2.160051345825196,0.0983797535300254,0.9254031777381896,0.9254031777381896,0.0,143.39340209960938,155.0,56939.7890625,0.0,2142.205810546875,1.0,278.4425354003906,282.15216064453125,297.8094787597656,301.4636535644531,293.1499938964844,293.1499938964844,278.1499938964844,34345.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487698435783386,1.0,0.0,0.0,3.66913366317749,3.6691575050354,8.982978556559829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.681640625,0.0,1542.1141357421875,1895.4371337890625,0.0,2923.75,0.9081145524978638,1.0,0.0,3.0,1.0,0.0
