time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950080,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.8342542052268982,0.3491135537624359,0.3167857229709625,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862365722656,0.9572646021842957,0.5202430486679077,0.4945804476737976,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9861755371094,0.9990000128746032,0.7173365950584412,0.4235729575157165,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864196777344,0.8600081205368042,0.3844183087348938,0.366832971572876,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872436523437,0.6748816967010498,0.1820482760667801,0.8351047039031982,284.986328125,284.95001220703125,302.4254455566406,294.85430908203125,298.4746398925781,297.0678100585937,283.985107421875,1.0,0.5546868443489075,0.3649094104766845,0.3649094104766845,1.0,1.0,-2.9258601665496826,0.7658087015151978,2.160051345825196,0.0983797535300254,0.9254031777381896,0.9254031777381896,0.0,143.39340209960938,155.0,56939.7890625,0.0,2142.205810546875,1.0,278.4425354003906,282.15216064453125,297.8094787597656,301.4636535644531,293.1499938964844,293.1499938964844,278.1499938964844,34345.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487698435783386,1.0,0.0,0.0,3.66913366317749,3.6691575050354,8.982978556559829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.681640625,0.0,1542.1141357421875,1895.4371337890625,0.0,2923.75,0.9081145524978638,1.0,0.0,3.0,1.0,0.0
17950140,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.906494140625,0.8248559832572937,0.3462339043617248,0.3146522045135498,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.906982421875,0.9445854425430298,0.5162429809570312,0.491279274225235,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071044921875,0.9990000128746032,0.7160494923591614,0.4363325536251068,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066467285156,0.8500577211380005,0.3816477954387665,0.3646248281002044,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049072265625,0.6659870147705078,0.1801837831735611,0.8283311128616333,284.90679931640625,284.95001220703125,302.402099609375,294.8609924316406,298.4667358398437,297.0585632324219,283.9088439941406,1.0,0.5580007433891296,0.3660205602645874,0.3660205602645874,1.0,1.0,-2.923858165740967,0.7681171894073486,2.155740976333618,0.101221889257431,0.8421632051467896,0.8421632051467896,0.0,148.69927978515625,173.0,57347.3046875,0.0,2165.230712890625,1.0,278.1578674316406,282.0633239746094,297.8667907714844,301.6099548339844,293.1499938964844,293.1499938964844,278.45001220703125,39436.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538737893104553,1.0,0.0,0.0,3.508184671401977,3.5082077980041504,8.21217440716282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.4755859375,0.0,1405.75537109375,1895.4371337890625,0.0,2971.56591796875,0.8770971894264221,1.0,0.0,3.0,1.0,0.0
17950200,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.906494140625,0.8248559832572937,0.3462339043617248,0.3146522045135498,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.906982421875,0.9445854425430298,0.5162429809570312,0.491279274225235,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071044921875,0.9990000128746032,0.7160494923591614,0.4363325536251068,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066467285156,0.8500577211380005,0.3816477954387665,0.3646248281002044,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049072265625,0.6659870147705078,0.1801837831735611,0.8283311128616333,284.90679931640625,284.95001220703125,302.402099609375,294.8609924316406,298.4667358398437,297.0585632324219,283.9088439941406,1.0,0.5580007433891296,0.3660205602645874,0.3660205602645874,1.0,1.0,-2.923858165740967,0.7681171894073486,2.155740976333618,0.101221889257431,0.8421632051467896,0.8421632051467896,0.0,148.69927978515625,173.0,57347.3046875,0.0,2165.230712890625,1.0,278.1578674316406,282.0633239746094,297.8667907714844,301.6099548339844,293.1499938964844,293.1499938964844,278.45001220703125,39436.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538737893104553,1.0,0.0,0.0,3.508184671401977,3.5082077980041504,8.21217440716282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.4755859375,0.0,1405.75537109375,1895.4371337890625,0.0,2971.56591796875,0.8770971894264221,1.0,0.0,3.0,1.0,0.0
17950260,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141296386719,0.8112820982933044,0.3440806567668915,0.3129065632820129,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137939453125,0.925567388534546,0.5130059719085693,0.4884123504161834,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136413574219,0.9990000128746032,0.7110472917556763,0.4572749137878418,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.8361514210700989,0.3794398307800293,0.3627612590789795,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.6537096500396729,0.1784841120243072,0.8221457600593567,285.013916015625,284.95001220703125,302.3814392089844,294.8687438964844,298.4523010253906,297.0397033691406,284.01226806640625,1.0,0.5653181672096252,0.3667701780796051,0.3667701780796051,1.0,1.0,-2.933799743652344,0.7734289765357971,2.1603708267211914,0.1044137328863143,0.9430102109909058,0.9430102109909058,0.0,158.2572479248047,176.0,57029.03125,0.0,2230.184326171875,1.0,278.44219970703125,282.1801452636719,297.8419189453125,301.4902648925781,293.1499938964844,293.1499938964844,278.1499938964844,32909.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448076248168945,1.0,0.0,0.0,3.648246765136719,3.648270130157471,8.880996347215842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.5751953125,0.0,1508.1082763671875,1895.4371337890625,0.0,2886.6640625,0.9024352431297302,1.0,0.0,3.0,1.0,0.0
17950320,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141296386719,0.8112820982933044,0.3440806567668915,0.3129065632820129,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137939453125,0.925567388534546,0.5130059719085693,0.4884123504161834,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136413574219,0.9990000128746032,0.7110472917556763,0.4572749137878418,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.8361514210700989,0.3794398307800293,0.3627612590789795,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.6537096500396729,0.1784841120243072,0.8221457600593567,285.013916015625,284.95001220703125,302.3814392089844,294.8687438964844,298.4523010253906,297.0397033691406,284.01226806640625,1.0,0.5653181672096252,0.3667701780796051,0.3667701780796051,1.0,1.0,-2.933799743652344,0.7734289765357971,2.1603708267211914,0.1044137328863143,0.9430102109909058,0.9430102109909058,0.0,158.2572479248047,176.0,57029.03125,0.0,2230.184326171875,1.0,278.44219970703125,282.1801452636719,297.8419189453125,301.4902648925781,293.1499938964844,293.1499938964844,278.1499938964844,32909.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448076248168945,1.0,0.0,0.0,3.648246765136719,3.648270130157471,8.880996347215842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.5751953125,0.0,1508.1082763671875,1895.4371337890625,0.0,2886.6640625,0.9024352431297302,1.0,0.0,3.0,1.0,0.0
17950380,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066162109375,0.7991065382957458,0.3407442271709442,0.3105029165744781,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9070739746094,0.9100557565689088,0.508642315864563,0.4849292933940887,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90728759765625,0.9990000128746032,0.7016099095344543,0.4745141863822937,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067687988281,0.8249173164367676,0.3763738572597503,0.360424667596817,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051208496094,0.6437672972679138,0.1762764304876327,0.8144323229789734,284.90692138671875,284.95001220703125,302.3631591796875,294.8774719238281,298.42987060546875,297.010498046875,283.90887451171875,1.0,0.570016086101532,0.3675197660923004,0.3675197660923004,1.0,1.0,-2.93538498878479,0.775933563709259,2.1594512462615967,0.1070330291986465,0.8510184288024902,0.8510184288024902,0.0,166.21463012695312,179.0,57717.08984375,0.0,2272.7626953125,1.0,278.15777587890625,282.06353759765625,297.8996887207031,301.6670837402344,293.1499938964844,293.1499938964844,278.45001220703125,38720.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533703684806824,1.0,0.0,0.0,3.530413866043091,3.5304372310638428,8.316575872413523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.841796875,0.0,1423.8399658203125,1895.4371337890625,0.0,2966.84765625,0.8811898231506348,1.0,0.0,3.0,1.0,0.0
17950440,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066162109375,0.7991065382957458,0.3407442271709442,0.3105029165744781,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9070739746094,0.9100557565689088,0.508642315864563,0.4849292933940887,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90728759765625,0.9990000128746032,0.7016099095344543,0.4745141863822937,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067687988281,0.8249173164367676,0.3763738572597503,0.360424667596817,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051208496094,0.6437672972679138,0.1762764304876327,0.8144323229789734,284.90692138671875,284.95001220703125,302.3631591796875,294.8774719238281,298.42987060546875,297.010498046875,283.90887451171875,1.0,0.570016086101532,0.3675197660923004,0.3675197660923004,1.0,1.0,-2.93538498878479,0.775933563709259,2.1594512462615967,0.1070330291986465,0.8510184288024902,0.8510184288024902,0.0,166.21463012695312,179.0,57717.08984375,0.0,2272.7626953125,1.0,278.15777587890625,282.06353759765625,297.8996887207031,301.6670837402344,293.1499938964844,293.1499938964844,278.45001220703125,38720.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533703684806824,1.0,0.0,0.0,3.530413866043091,3.5304372310638428,8.316575872413523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.841796875,0.0,1423.8399658203125,1895.4371337890625,0.0,2966.84765625,0.8811898231506348,1.0,0.0,3.0,1.0,0.0
17950500,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.7938928008079529,0.3394249379634857,0.3092370629310608,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02490234375,0.903928279876709,0.5067817568778992,0.4831014573574066,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252685546875,0.9990000128746032,0.6967107057571411,0.4816801846027374,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243530273437,0.8201741576194763,0.3750647008419037,0.3591666519641876,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02081298828125,0.6395785808563232,0.1752602607011795,0.8101290464401245,285.024658203125,284.95001220703125,302.3548583984375,294.8822021484375,298.4259948730469,297.0059509277344,284.0272521972656,1.0,0.5717343091964722,0.367894560098648,0.367894560098648,1.0,1.0,-2.9335949420928955,0.7763382196426392,2.157256603240967,0.1079426258802414,0.9342668056488036,0.9342668056488036,0.0,169.50970458984375,179.0,57081.56640625,0.0,2286.0947265625,1.0,278.3993530273437,282.1953125,297.85113525390625,301.46832275390625,293.1499938964844,293.1499938964844,278.45001220703125,33790.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473675847053528,1.0,0.0,0.0,3.5880885124206543,3.588111639022827,8.590523066231981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2158203125,0.0,1449.12548828125,1895.4371337890625,0.0,2910.621337890625,0.8917452692985535,1.0,0.0,3.0,1.0,0.0
17950560,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0067138671875,0.7892237305641174,0.3382107019424438,0.308278888463974,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061950683594,0.8985896706581116,0.5050432085990906,0.4815936684608459,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00592041015625,0.9987139701843262,0.6918587684631348,0.4858437776565552,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065612792969,0.815805196762085,0.3738470375537872,0.3581475019454956,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081481933594,0.6357939839363098,0.1742973029613495,0.8064093589782715,285.0063781738281,284.95001220703125,302.3470458984375,294.8871459960937,298.4240417480469,297.0054626464844,284.003662109375,1.0,0.573101818561554,0.3680571019649505,0.3680571019649505,1.0,1.0,-2.9300482273101807,0.7756182551383972,2.1544299125671387,0.1083016544580459,0.9451537728309632,0.9451537728309632,0.0,172.63690185546875,182.0,57210.72265625,0.0,2295.385498046875,1.0,278.4421691894531,282.1754455566406,297.8665771484375,301.53485107421875,293.1499938964844,293.1499938964844,278.1499938964844,32981.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455824851989746,1.0,0.0,0.0,3.6657919883728014,3.665815591812134,8.966622999651008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.3984375,0.0,1528.1256103515625,1895.4371337890625,0.0,2893.913818359375,0.9064695835113524,1.0,0.0,3.0,1.0,0.0
17950620,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879089355469,0.7775042057037354,0.3347173035144806,0.3057014644145965,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88836669921875,0.8854010701179504,0.500453531742096,0.4778940975666046,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885803222656,0.9865350723266602,0.6833370923995972,0.4799050092697143,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880310058594,0.8044190406799316,0.3704947233200073,0.355556458234787,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863525390625,0.6266086101531982,0.1718034744262695,0.7975653409957886,284.8882141113281,284.95001220703125,302.3328552246094,294.8975830078125,298.4136047363281,296.9989929199219,283.88995361328125,1.0,0.5739423036575317,0.3683821558952331,0.3683821558952331,1.0,1.0,-2.901540279388428,0.7670143246650696,2.134526014328003,0.1063701882958412,0.8341894149780273,0.8341894149780273,0.0,180.1426544189453,185.0,57144.3203125,0.0,2282.6630859375,1.0,278.1578063964844,282.0583190917969,297.9122009277344,301.6588439941406,293.1499938964844,293.1499938964844,278.45001220703125,39981.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526945114135742,1.0,0.0,0.0,3.49981689453125,3.499840021133423,8.173045671355794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.890625,0.0,1400.976318359375,1895.4371337890625,0.0,2960.514404296875,0.8754034042358398,1.0,0.0,3.0,1.0,0.0
17950680,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879089355469,0.7775042057037354,0.3347173035144806,0.3057014644145965,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88836669921875,0.8854010701179504,0.500453531742096,0.4778940975666046,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885803222656,0.9865350723266602,0.6833370923995972,0.4799050092697143,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880310058594,0.8044190406799316,0.3704947233200073,0.355556458234787,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863525390625,0.6266086101531982,0.1718034744262695,0.7975653409957886,284.8882141113281,284.95001220703125,302.3328552246094,294.8975830078125,298.4136047363281,296.9989929199219,283.88995361328125,1.0,0.5739423036575317,0.3683821558952331,0.3683821558952331,1.0,1.0,-2.901540279388428,0.7670143246650696,2.134526014328003,0.1063701882958412,0.8341894149780273,0.8341894149780273,0.0,180.1426544189453,185.0,57144.3203125,0.0,2282.6630859375,1.0,278.1578063964844,282.0583190917969,297.9122009277344,301.6588439941406,293.1499938964844,293.1499938964844,278.45001220703125,39981.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526945114135742,1.0,0.0,0.0,3.49981689453125,3.499840021133423,8.173045671355794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.890625,0.0,1400.976318359375,1895.4371337890625,0.0,2960.514404296875,0.8754034042358398,1.0,0.0,3.0,1.0,0.0
17950740,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805603027344,0.7695605158805847,0.3322130143642425,0.3034558892250061,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.8763164281845093,0.4967657029628753,0.4744301438331604,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9799194335937,0.9778055548667908,0.6786357164382935,0.4762965440750122,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804382324219,0.7961922287940979,0.367813766002655,0.3530845940113067,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818725585937,0.619771420955658,0.16960409283638,0.7883036136627197,284.98028564453125,284.95001220703125,302.3203430175781,294.9087829589844,298.4065856933594,296.9961242675781,283.9781494140625,1.0,0.5737916231155396,0.3687072098255157,0.3687072098255157,1.0,1.0,-2.8762295246124268,0.7594655156135559,2.116764068603516,0.1044953688979148,0.9079650640487672,0.9079650640487672,0.0,185.1009216308593,188.0,56113.8515625,0.0,2263.0166015625,1.0,278.4419250488281,282.17138671875,297.873046875,301.480224609375,293.1499938964844,293.1499938964844,278.1499938964844,34127.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416786789894104,1.0,0.0,0.0,3.5974671840667725,3.5974905490875244,8.6354901895902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.4794921875,0.0,1461.6927490234375,1895.4371337890625,0.0,2857.4033203125,0.8917410373687744,1.0,0.0,3.0,1.0,0.0
17950800,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805603027344,0.7695605158805847,0.3322130143642425,0.3034558892250061,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.8763164281845093,0.4967657029628753,0.4744301438331604,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9799194335937,0.9778055548667908,0.6786357164382935,0.4762965440750122,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804382324219,0.7961922287940979,0.367813766002655,0.3530845940113067,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818725585937,0.619771420955658,0.16960409283638,0.7883036136627197,284.98028564453125,284.95001220703125,302.3203430175781,294.9087829589844,298.4065856933594,296.9961242675781,283.9781494140625,1.0,0.5737916231155396,0.3687072098255157,0.3687072098255157,1.0,1.0,-2.8762295246124268,0.7594655156135559,2.116764068603516,0.1044953688979148,0.9079650640487672,0.9079650640487672,0.0,185.1009216308593,188.0,56113.8515625,0.0,2263.0166015625,1.0,278.4419250488281,282.17138671875,297.873046875,301.480224609375,293.1499938964844,293.1499938964844,278.1499938964844,34127.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416786789894104,1.0,0.0,0.0,3.5974671840667725,3.5974905490875244,8.6354901895902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.4794921875,0.0,1461.6927490234375,1895.4371337890625,0.0,2857.4033203125,0.8917410373687744,1.0,0.0,3.0,1.0,0.0
17950860,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973388671875,0.7623838782310486,0.3289218544960022,0.3008944094181061,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89764404296875,0.8682063221931458,0.492317646741867,0.4706606566905975,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.9696102142333984,0.6733344793319702,0.4729357063770294,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974304199219,0.7887585759162903,0.3645411729812622,0.3503740727901459,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960876464844,0.6132968068122864,0.1671708822250366,0.7787739634513855,284.8975524902344,284.95001220703125,302.30926513671875,294.9206237792969,298.40118408203125,296.99139404296875,283.8983459472656,1.0,0.573125958442688,0.3696353435516357,0.3696353435516357,1.0,1.0,-2.8498752117156982,0.7530623078346252,2.0968129634857178,0.1041592955589294,0.817154586315155,0.817154586315155,0.0,189.38546752929688,191.0,55950.47265625,0.0,2238.49072265625,1.0,278.15869140625,282.088134765625,297.9231872558594,301.5906982421875,293.1499938964844,293.1499938964844,278.45001220703125,40136.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461890816688538,1.0,0.0,0.0,3.402950525283813,3.402972936630249,7.726887361059198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.47265625,0.0,1304.145751953125,1895.4371337890625,0.0,2899.590576171875,0.8543516993522644,1.0,0.0,3.0,1.0,0.0
17950920,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973388671875,0.7623838782310486,0.3289218544960022,0.3008944094181061,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89764404296875,0.8682063221931458,0.492317646741867,0.4706606566905975,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.9696102142333984,0.6733344793319702,0.4729357063770294,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974304199219,0.7887585759162903,0.3645411729812622,0.3503740727901459,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960876464844,0.6132968068122864,0.1671708822250366,0.7787739634513855,284.8975524902344,284.95001220703125,302.30926513671875,294.9206237792969,298.40118408203125,296.99139404296875,283.8983459472656,1.0,0.573125958442688,0.3696353435516357,0.3696353435516357,1.0,1.0,-2.8498752117156982,0.7530623078346252,2.0968129634857178,0.1041592955589294,0.817154586315155,0.817154586315155,0.0,189.38546752929688,191.0,55950.47265625,0.0,2238.49072265625,1.0,278.15869140625,282.088134765625,297.9231872558594,301.5906982421875,293.1499938964844,293.1499938964844,278.45001220703125,40136.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461890816688538,1.0,0.0,0.0,3.402950525283813,3.402972936630249,7.726887361059198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.47265625,0.0,1304.145751953125,1895.4371337890625,0.0,2899.590576171875,0.8543516993522644,1.0,0.0,3.0,1.0,0.0
17950980,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052185058594,0.759148895740509,0.3276257216930389,0.2996212840080261,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0055847167969,0.8645249009132385,0.490398645401001,0.4687466323375702,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057067871094,0.9657517075538636,0.6712741255760193,0.4713392555713653,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053405761719,0.7853437066078186,0.3631195425987243,0.3489757180213928,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030822753906,0.6100693345069885,0.1660394817590713,0.773761510848999,285.0054931640625,284.95001220703125,302.30401611328125,294.9269714355469,298.39971923828125,296.99041748046875,284.005615234375,1.0,0.5726420283317566,0.3701179623603821,0.3701179623603821,1.0,1.0,-2.836416006088257,0.7498279213905334,2.086588144302368,0.1039294525980949,0.8896558284759521,0.8896558284759521,0.0,191.27427673339844,191.0,55116.65234375,0.0,2224.637451171875,1.0,278.3990173339844,282.2115478515625,297.8754272460937,301.3797607421875,293.1499938964844,293.1499938964844,278.45001220703125,34448.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379060626029968,1.0,0.0,0.0,3.452458143234253,3.4524800777435303,7.953350973366469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.2978515625,0.0,1313.3162841796875,1895.4371337890625,0.0,2822.157958984375,0.8619741797447205,1.0,0.0,3.0,1.0,0.0
17951040,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.97869873046875,0.7567676305770874,0.3264878392219543,0.2987001836299896,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.978515625,0.861740231513977,0.4886952936649322,0.4672444462776184,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9783935546875,0.9628012776374816,0.6694329380989075,0.4701646566390991,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9786376953125,0.7827546000480652,0.3618675470352173,0.3478838503360748,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794921875,0.6075016856193542,0.1650580465793609,0.769662082195282,284.97857666015625,284.95001220703125,302.2994079589844,294.9329833984375,298.3992004394531,296.9903259277344,283.97760009765625,1.0,0.572240948677063,0.3705634474754333,0.3705634474754333,1.0,1.0,-2.8258519172668457,0.7474505305290222,2.078401565551758,0.1039536744356155,0.8855963349342346,0.8855963349342346,0.0,192.711181640625,194.0,55012.95703125,0.0,2213.604248046875,1.0,278.4403686523437,282.1913757324219,297.8943786621094,301.43017578125,293.1499938964844,293.1499938964844,278.75,34274.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346000909805298,1.0,0.0,0.0,3.504716396331787,3.5047388076782227,8.195946179512248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.14599609375,0.0,1365.0675048828125,1895.4371337890625,0.0,2791.308349609375,0.8711128830909729,1.0,0.0,3.0,1.0,0.0
17951100,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07049560546875,0.7542737126350403,0.3253563046455383,0.2976919710636139,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07110595703125,0.8588445782661438,0.4869834184646606,0.4656395018100738,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713806152344,0.9596290588378906,0.6675904989242554,0.4688700437545776,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0707092285156,0.7800562381744385,0.3606105446815491,0.3467209637165069,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06768798828125,0.6048183441162109,0.1640735566616058,0.7654457688331604,285.0709228515625,284.95001220703125,302.2948303222656,294.9393310546875,298.3989562988281,296.99053955078125,284.07232666015625,1.0,0.5718168616294861,0.3710275292396545,0.3710275292396545,1.0,1.0,-2.8146891593933105,0.7449115514755249,2.069777727127075,0.1039517819881439,0.9711370468139648,0.9711370468139648,0.0,194.22265625,194.0,54254.7109375,0.0,2201.974609375,1.0,278.6962280273437,282.3031921386719,297.8813171386719,301.29815673828125,293.1499938964844,293.1499938964844,278.75,31469.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277524709701538,1.0,0.0,0.0,3.589996337890625,3.59001898765564,8.599660645813856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.1337890625,0.0,1434.0899658203125,1895.4371337890625,0.0,2727.533447265625,0.8899033665657043,1.0,0.0,3.0,1.0,0.0
17951160,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369873046875,0.752034604549408,0.3242200016975403,0.2967919111251831,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.8562119603157043,0.4852748513221741,0.4641541242599487,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356750488281,0.9566917419433594,0.6657149791717529,0.4676946699619293,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367431640625,0.7775986790657043,0.3593604862689972,0.3456490039825439,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394287109375,0.6023204326629639,0.163114845752716,0.7615104913711548,285.03643798828125,284.95001220703125,302.2904663085937,294.94580078125,298.3992004394531,296.9910888671875,284.0320129394531,1.0,0.5714350342750549,0.3715176284313202,0.3715176284313202,1.0,1.0,-2.804391860961914,0.7427147626876831,2.0616769790649414,0.1041087582707405,0.984059989452362,0.984059989452362,0.0,195.6215209960937,197.0,54353.4921875,0.0,2191.32275390625,1.0,278.7417297363281,282.26812744140625,297.916015625,301.3941650390625,293.1499938964844,293.1499938964844,278.45001220703125,31342.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260321021080017,1.0,0.0,0.0,3.689529895782471,3.6895534992218018,9.083126428777176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.7177734375,0.0,1542.3673095703125,1895.4371337890625,0.0,2711.54052734375,0.9106177687644958,1.0,0.0,3.0,1.0,0.0
17951220,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8719177246094,0.7460958957672119,0.3206412196159363,0.2940776944160461,296.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725280761719,0.8495451211929321,0.4805453419685364,0.4602366387844085,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728332519531,0.9487046003341676,0.6599917411804199,0.4642357230186462,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721008300781,0.7713180184364319,0.3558261394500732,0.3427814543247223,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700561523437,0.5960438847541809,0.1606408953666687,0.7520522475242615,284.872314453125,284.95001220703125,302.2822570800781,294.958984375,298.3948974609375,296.98663330078125,283.8749694824219,1.0,0.5703922510147095,0.3724978268146515,0.3724978268146515,1.0,1.0,-2.777461528778076,0.7361645698547363,2.04129695892334,0.1037928089499473,0.8470927476882935,0.8470927476882935,0.0,199.2413024902344,185.0,54539.94921875,0.0,2163.529052734375,1.0,278.4571228027344,282.1080322265625,297.9808654785156,301.560791015625,293.1499938964844,293.1499938964844,278.75,39599.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350119590759277,1.0,0.0,0.0,3.567011594772339,3.567035436630249,8.489895435559447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.46142578125,0.0,1469.104248046875,1895.4371337890625,0.0,2795.149658203125,0.8893159031867981,1.0,0.0,3.0,1.0,0.0
17951280,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8719177246094,0.7460958957672119,0.3206412196159363,0.2940776944160461,296.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725280761719,0.8495451211929321,0.4805453419685364,0.4602366387844085,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728332519531,0.9487046003341676,0.6599917411804199,0.4642357230186462,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721008300781,0.7713180184364319,0.3558261394500732,0.3427814543247223,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700561523437,0.5960438847541809,0.1606408953666687,0.7520522475242615,284.872314453125,284.95001220703125,302.2822570800781,294.958984375,298.3948974609375,296.98663330078125,283.8749694824219,1.0,0.5703922510147095,0.3724978268146515,0.3724978268146515,1.0,1.0,-2.777461528778076,0.7361645698547363,2.04129695892334,0.1037928089499473,0.8470927476882935,0.8470927476882935,0.0,199.2413024902344,185.0,54539.94921875,0.0,2163.529052734375,1.0,278.4571228027344,282.1080322265625,297.9808654785156,301.560791015625,293.1499938964844,293.1499938964844,278.75,39599.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350119590759277,1.0,0.0,0.0,3.567011594772339,3.567035436630249,8.489895435559447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.46142578125,0.0,1469.104248046875,1895.4371337890625,0.0,2795.149658203125,0.8893159031867981,1.0,0.0,3.0,1.0,0.0
17951340,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97955322265625,0.7456585168838501,0.3180697560310364,0.2914075851440429,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97906494140625,0.8491789102554321,0.476741075515747,0.4562911689281463,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97882080078125,0.9487456679344176,0.6557364463806152,0.4609270989894867,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794006347656,0.7709043025970459,0.3529329001903534,0.3397568762302398,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98101806640625,0.594403088092804,0.1584331840276718,0.741187334060669,284.979248046875,284.95001220703125,302.2745056152344,294.9724426269531,298.39263916015625,296.9851989746094,283.9767761230469,1.0,0.5647121071815491,0.3734780550003052,0.3734780550003052,1.0,1.0,-2.748838186264038,0.7290036678314209,2.019834280014038,0.1030666828155517,0.9264930486679076,0.9264930486679076,0.0,196.0552520751953,173.0,53470.203125,0.0,2101.432373046875,1.0,278.7424621582031,282.23388671875,297.9377746582031,301.3798217773437,293.1499938964844,293.1499938964844,278.45001220703125,33986.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824103832244873,1.0,0.0,0.0,3.662210464477539,3.662234306335449,8.949110679168371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.865234375,0.0,1531.6766357421875,1895.4371337890625,0.0,2693.629638671875,0.90618497133255,1.0,0.0,3.0,1.0,0.0
17951400,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97955322265625,0.7456585168838501,0.3180697560310364,0.2914075851440429,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97906494140625,0.8491789102554321,0.476741075515747,0.4562911689281463,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97882080078125,0.9487456679344176,0.6557364463806152,0.4609270989894867,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794006347656,0.7709043025970459,0.3529329001903534,0.3397568762302398,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98101806640625,0.594403088092804,0.1584331840276718,0.741187334060669,284.979248046875,284.95001220703125,302.2745056152344,294.9724426269531,298.39263916015625,296.9851989746094,283.9767761230469,1.0,0.5647121071815491,0.3734780550003052,0.3734780550003052,1.0,1.0,-2.748838186264038,0.7290036678314209,2.019834280014038,0.1030666828155517,0.9264930486679076,0.9264930486679076,0.0,196.0552520751953,173.0,53470.203125,0.0,2101.432373046875,1.0,278.7424621582031,282.23388671875,297.9377746582031,301.3798217773437,293.1499938964844,293.1499938964844,278.45001220703125,33986.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824103832244873,1.0,0.0,0.0,3.662210464477539,3.662234306335449,8.949110679168371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.865234375,0.0,1531.6766357421875,1895.4371337890625,0.0,2693.629638671875,0.90618497133255,1.0,0.0,3.0,1.0,0.0
17951460,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836975097656,0.7479841709136963,0.3148293495178222,0.2884742021560669,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842468261719,0.8520910739898682,0.4722680449485779,0.4520612359046936,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.884521484375,0.9528974294662476,0.6503235697746277,0.4572394788265228,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.7735776901245117,0.3495383858680725,0.3364894092082977,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816223144531,0.595390260219574,0.1560411006212234,0.7297527194023132,284.8840637207031,284.95001220703125,302.2669677734375,294.9860534667969,298.3894348144531,296.98223876953125,283.8861389160156,1.0,0.5567288398742676,0.3745706081390381,0.3745706081390381,1.0,1.0,-2.718136548995972,0.7213495969772339,1.996787071228028,0.1024363562464714,0.8207439184188843,0.8207439184188843,0.0,189.2204132080078,161.0,53254.140625,0.0,2020.1917724609373,1.0,278.4581298828125,282.14361572265625,297.9898986816406,301.4892883300781,293.1499938964844,293.1499938964844,278.75,40836.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829058825969696,1.0,0.0,0.0,3.451712846755981,3.451735734939575,7.949917062433087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.21875,0.0,1357.773193359375,1895.4371337890625,0.0,2739.68603515625,0.8656290173530579,1.0,0.0,3.0,1.0,0.0
17951520,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836975097656,0.7479841709136963,0.3148293495178222,0.2884742021560669,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842468261719,0.8520910739898682,0.4722680449485779,0.4520612359046936,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.884521484375,0.9528974294662476,0.6503235697746277,0.4572394788265228,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.7735776901245117,0.3495383858680725,0.3364894092082977,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816223144531,0.595390260219574,0.1560411006212234,0.7297527194023132,284.8840637207031,284.95001220703125,302.2669677734375,294.9860534667969,298.3894348144531,296.98223876953125,283.8861389160156,1.0,0.5567288398742676,0.3745706081390381,0.3745706081390381,1.0,1.0,-2.718136548995972,0.7213495969772339,1.996787071228028,0.1024363562464714,0.8207439184188843,0.8207439184188843,0.0,189.2204132080078,161.0,53254.140625,0.0,2020.1917724609373,1.0,278.4581298828125,282.14361572265625,297.9898986816406,301.4892883300781,293.1499938964844,293.1499938964844,278.75,40836.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829058825969696,1.0,0.0,0.0,3.451712846755981,3.451735734939575,7.949917062433087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.21875,0.0,1357.773193359375,1895.4371337890625,0.0,2739.68603515625,0.8656290173530579,1.0,0.0,3.0,1.0,0.0
17951580,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805603027344,0.7531430721282959,0.3125598430633545,0.285911351442337,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800720214844,0.858145534992218,0.4687241315841675,0.4481779932975769,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9798278808594,0.9608041048049928,0.6463193297386169,0.4539985358715057,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804077148437,0.7791796326637268,0.3468441367149353,0.3334451019763946,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98211669921875,0.5987439155578613,0.1540195345878601,0.7186001539230347,284.9802551269531,284.95001220703125,302.2594299316406,294.9997253417969,298.38934326171875,296.9831848144531,283.97784423828125,1.0,0.5474193692207336,0.3756631314754486,0.3756631314754486,1.0,1.0,-2.6894290447235107,0.714328408241272,1.9751005172729488,0.1018399968743324,0.8960062265396118,0.8960062265396118,0.0,179.8839569091797,149.0,52237.953125,0.0,1932.1796875,1.0,278.74151611328125,282.2589416503906,297.9559326171875,301.318603515625,293.1499938964844,293.1499938964844,279.04998779296875,34170.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163185715675354,1.0,0.0,0.0,3.550877094268799,3.5508999824523926,8.41326539102738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.9619140625,0.0,1412.341552734375,1895.4371337890625,0.0,2621.498046875,0.8813096284866333,1.0,0.0,3.0,1.0,0.0
17951640,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805603027344,0.7531430721282959,0.3125598430633545,0.285911351442337,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800720214844,0.858145534992218,0.4687241315841675,0.4481779932975769,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9798278808594,0.9608041048049928,0.6463193297386169,0.4539985358715057,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804077148437,0.7791796326637268,0.3468441367149353,0.3334451019763946,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98211669921875,0.5987439155578613,0.1540195345878601,0.7186001539230347,284.9802551269531,284.95001220703125,302.2594299316406,294.9997253417969,298.38934326171875,296.9831848144531,283.97784423828125,1.0,0.5474193692207336,0.3756631314754486,0.3756631314754486,1.0,1.0,-2.6894290447235107,0.714328408241272,1.9751005172729488,0.1018399968743324,0.8960062265396118,0.8960062265396118,0.0,179.8839569091797,149.0,52237.953125,0.0,1932.1796875,1.0,278.74151611328125,282.2589416503906,297.9559326171875,301.318603515625,293.1499938964844,293.1499938964844,279.04998779296875,34170.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163185715675354,1.0,0.0,0.0,3.550877094268799,3.5508999824523926,8.41326539102738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.9619140625,0.0,1412.341552734375,1895.4371337890625,0.0,2621.498046875,0.8813096284866333,1.0,0.0,3.0,1.0,0.0
17951700,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.073974609375,0.7565892338752747,0.3115307092666626,0.2847517728805542,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0748596191406,0.8621388077735901,0.4670705497264862,0.4463711678981781,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07525634765625,0.9656752943992616,0.6444308757781982,0.4524891376495361,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07427978515625,0.7828797698020935,0.345600426197052,0.3320337831974029,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.07012939453125,0.6011712551116943,0.1531009823083877,0.7134241461753845,285.0745544433594,284.95001220703125,302.2555847167969,295.0065612792969,298.3900146484375,296.9845275878906,284.0771179199219,1.0,0.542514979839325,0.376209408044815,0.376209408044815,1.0,1.0,-2.676133871078491,0.711154580116272,1.9649792909622192,0.1016703844070434,0.9828303456306458,0.9828303456306458,0.0,174.68443298339844,149.0,51402.1953125,0.0,1887.9930419921875,1.0,278.9975891113281,282.3760070800781,297.942626953125,301.18341064453125,293.1499938964844,293.1499938964844,279.04998779296875,31632.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088611364364624,1.0,0.0,0.0,3.6298227310180655,3.62984561920166,8.791523100626364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.86669921875,0.0,1478.3409423828125,1895.4371337890625,0.0,2552.70947265625,0.8990063071250916,1.0,0.0,3.0,1.0,0.0
17951760,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0460205078125,0.7606487274169922,0.3105255663394928,0.2836999595165252,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451354980469,0.8668047189712524,0.4654484391212463,0.4446837604045868,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.044677734375,0.971077024936676,0.6425477266311646,0.451095849275589,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0457458496094,0.7871922850608826,0.3443895280361175,0.3307168185710907,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04864501953125,0.6040810942649841,0.1522259563207626,0.7085437178611755,285.04547119140625,284.95001220703125,302.2516174316406,295.01336669921875,298.39141845703125,296.986328125,284.04083251953125,1.0,0.5375158786773682,0.3768296837806701,0.3768296837806701,1.0,1.0,-2.6637206077575684,0.7084368467330933,1.955283761024475,0.1017642617225647,1.0,1.0,0.0,169.21847534179688,137.0,51453.31640625,0.0,1844.3204345703125,1.0,279.0420837402344,282.3441467285156,297.97857666015625,301.2766418457031,293.1499938964844,293.1499938964844,278.75,31348.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066719174385071,1.0,0.0,0.0,3.730231761932373,3.7302558422088623,9.28463691707293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.625,0.0,1588.70654296875,1895.4371337890625,0.0,2532.5791015625,0.9198460578918456,1.0,0.0,3.0,1.0,0.0
17951820,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614501953125,0.7680229544639587,0.3071949183940887,0.2806990444660187,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8620300292969,0.8755788207054138,0.4608812034130096,0.4403805136680603,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.9804505705833436,0.6367965936660767,0.4472217559814453,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86163330078125,0.795214831829071,0.3409453928470611,0.3273861110210418,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.859619140625,0.6092659831047058,0.1499525159597396,0.6973395347595215,284.86181640625,284.95001220703125,302.24334716796875,295.02691650390625,298.3892517089844,296.98443603515625,283.8646850585937,1.0,0.526939868927002,0.3780702352523803,0.3780702352523803,1.0,1.0,-2.632832288742065,0.7009060978889465,1.931926131248474,0.1013241782784462,0.8523044586181641,0.8523044586181641,0.0,158.75958251953125,125.0,51639.30078125,0.0,1751.3681640625,1.0,278.7567749023437,282.16748046875,298.0493469238281,301.44793701171875,293.1499938964844,293.1499938964844,279.04998779296875,39720.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159245848655701,1.0,0.0,0.0,3.6142289638519287,3.614253282546997,8.716148727216932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.3681640625,0.0,1521.2967529296875,1895.4371337890625,0.0,2617.85595703125,0.8997415900230408,1.0,0.0,3.0,1.0,0.0
17951880,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614501953125,0.7680229544639587,0.3071949183940887,0.2806990444660187,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8620300292969,0.8755788207054138,0.4608812034130096,0.4403805136680603,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.9804505705833436,0.6367965936660767,0.4472217559814453,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86163330078125,0.795214831829071,0.3409453928470611,0.3273861110210418,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.859619140625,0.6092659831047058,0.1499525159597396,0.6973395347595215,284.86181640625,284.95001220703125,302.24334716796875,295.02691650390625,298.3892517089844,296.98443603515625,283.8646850585937,1.0,0.526939868927002,0.3780702352523803,0.3780702352523803,1.0,1.0,-2.632832288742065,0.7009060978889465,1.931926131248474,0.1013241782784462,0.8523044586181641,0.8523044586181641,0.0,158.75958251953125,125.0,51639.30078125,0.0,1751.3681640625,1.0,278.7567749023437,282.16748046875,298.0493469238281,301.44793701171875,293.1499938964844,293.1499938964844,279.04998779296875,39720.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159245848655701,1.0,0.0,0.0,3.6142289638519287,3.614253282546997,8.716148727216932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.3681640625,0.0,1521.2967529296875,1895.4371337890625,0.0,2617.85595703125,0.8997415900230408,1.0,0.0,3.0,1.0,0.0
