time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951940,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.982177734375,0.7775501608848572,0.3048348426818847,0.2779087424278259,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9816589355469,0.8866976499557495,0.4572119414806366,0.4362329840660095,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.9910688996315002,0.632551908493042,0.4436587393283844,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820251464844,0.8052210211753845,0.3381421864032745,0.3241181373596191,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838256835937,0.6155768632888794,0.1479267179965973,0.6858030557632446,284.9818725585937,284.95001220703125,302.2343139648437,295.04022216796875,298.3887023925781,296.9850769042969,283.9792175292969,1.0,0.51584792137146,0.3793107569217682,0.3793107569217682,1.0,1.0,-2.6024177074432373,0.6934849619865417,1.9089328050613403,0.1006808653473854,0.9381871819496156,0.9381871819496156,0.0,147.6086883544922,113.0,50515.41015625,0.0,1657.9970703125,1.0,279.0428161621094,282.30535888671875,298.0020751953125,301.260498046875,293.1499938964844,293.1499938964844,278.75,33981.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041505813598633,1.0,0.0,0.0,3.702768087387085,3.702792406082153,9.148424737759342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.5068359375,0.0,1577.349609375,1895.4371337890625,0.0,2509.43359375,0.9153361916542052,1.0,0.0,3.0,1.0,0.0
17952000,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.982177734375,0.7775501608848572,0.3048348426818847,0.2779087424278259,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9816589355469,0.8866976499557495,0.4572119414806366,0.4362329840660095,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.9910688996315002,0.632551908493042,0.4436587393283844,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820251464844,0.8052210211753845,0.3381421864032745,0.3241181373596191,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838256835937,0.6155768632888794,0.1479267179965973,0.6858030557632446,284.9818725585937,284.95001220703125,302.2343139648437,295.04022216796875,298.3887023925781,296.9850769042969,283.9792175292969,1.0,0.51584792137146,0.3793107569217682,0.3793107569217682,1.0,1.0,-2.6024177074432373,0.6934849619865417,1.9089328050613403,0.1006808653473854,0.9381871819496156,0.9381871819496156,0.0,147.6086883544922,113.0,50515.41015625,0.0,1657.9970703125,1.0,279.0428161621094,282.30535888671875,298.0020751953125,301.260498046875,293.1499938964844,293.1499938964844,278.75,33981.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041505813598633,1.0,0.0,0.0,3.702768087387085,3.702792406082153,9.148424737759342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.5068359375,0.0,1577.349609375,1895.4371337890625,0.0,2509.43359375,0.9153361916542052,1.0,0.0,3.0,1.0,0.0
17952060,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.87384033203125,0.7879207134246826,0.3017712831497192,0.2750124335289001,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87457275390625,0.8987897634506226,0.4528563916683197,0.4319798052310943,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749389648437,0.9990000128746032,0.6272489428520203,0.4377525150775909,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.87408447265625,0.8155989646911621,0.3348284959793091,0.3207881152629852,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.87115478515625,0.6220953464508057,0.1456960290670395,0.6744120121002197,284.8742980957031,284.95001220703125,302.2242736816406,295.0531921386719,298.3863220214844,296.98370361328125,283.8770751953125,1.0,0.5043502449989319,0.3806475698947906,0.3806475698947906,1.0,1.0,-2.5690762996673584,0.6851953864097595,1.883880853652954,0.1001147404313087,0.8214743733406067,0.8214743733406067,0.0,136.764892578125,101.0,50284.8984375,0.0,1563.9437255859375,1.0,278.7577819824219,282.2068786621094,298.0576171875,301.3730773925781,293.1499938964844,293.1499938964844,279.04998779296875,41406.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094074726104736,1.0,0.0,0.0,3.481652021408081,3.481675386428833,8.088425715868652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.3564453125,0.0,1392.4010009765625,1895.4371337890625,0.0,2557.737548828125,0.8726018071174622,1.0,0.0,3.0,1.0,0.0
17952120,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.87384033203125,0.7879207134246826,0.3017712831497192,0.2750124335289001,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87457275390625,0.8987897634506226,0.4528563916683197,0.4319798052310943,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749389648437,0.9990000128746032,0.6272489428520203,0.4377525150775909,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.87408447265625,0.8155989646911621,0.3348284959793091,0.3207881152629852,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.87115478515625,0.6220953464508057,0.1456960290670395,0.6744120121002197,284.8742980957031,284.95001220703125,302.2242736816406,295.0531921386719,298.3863220214844,296.98370361328125,283.8770751953125,1.0,0.5043502449989319,0.3806475698947906,0.3806475698947906,1.0,1.0,-2.5690762996673584,0.6851953864097595,1.883880853652954,0.1001147404313087,0.8214743733406067,0.8214743733406067,0.0,136.764892578125,101.0,50284.8984375,0.0,1563.9437255859375,1.0,278.7577819824219,282.2068786621094,298.0576171875,301.3730773925781,293.1499938964844,293.1499938964844,279.04998779296875,41406.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094074726104736,1.0,0.0,0.0,3.481652021408081,3.481675386428833,8.088425715868652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.3564453125,0.0,1392.4010009765625,1895.4371337890625,0.0,2557.737548828125,0.8726018071174622,1.0,0.0,3.0,1.0,0.0
17952180,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.7933976650238037,0.3004122376441955,0.273387998342514,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9959411621094,0.9051585793495178,0.450701892375946,0.429533302783966,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99591064453125,0.9990000128746032,0.6260203719139099,0.4266148507595062,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.99591064453125,0.8207823634147644,0.3331679701805115,0.3188608586788177,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.994384765625,0.6252684593200684,0.1444990932941436,0.6677164435386658,284.9959411621094,284.95001220703125,302.2177124023437,295.0607604980469,298.38433837890625,296.9842834472656,283.9945068359375,1.0,0.4968117773532867,0.3814496397972107,0.3814496397972107,1.0,1.0,-2.540426254272461,0.6772240400314331,1.8632020950317385,0.0985790565609932,0.899006724357605,0.899006724357605,0.0,131.02906799316406,101.0,49209.46484375,0.0,1500.43896484375,1.0,279.0133972167969,282.34454345703125,297.9998474121094,301.1505432128906,293.1499938964844,293.1499938964844,279.04998779296875,34694.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79877108335495,1.0,0.0,0.0,3.5301074981689453,3.53013014793396,8.315132618008647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.50634765625,0.0,1394.381591796875,1895.4371337890625,0.0,2460.194580078125,0.8790402412414551,1.0,0.0,3.0,1.0,0.0
17952240,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9710693359375,0.7978767156600952,0.299555629491806,0.2725168168544769,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.970458984375,0.910531759262085,0.4493222236633301,0.4281234741210937,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701538085937,0.9990000128746032,0.6260550618171692,0.4183375239372253,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97088623046875,0.8249080181121826,0.332112044095993,0.3177432715892792,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.6279375553131104,0.1437720954418182,0.6637282967567444,284.970703125,284.95001220703125,302.2130432128906,295.06573486328125,298.3835144042969,296.9854431152344,283.9674377441406,1.0,0.4916311204433441,0.3819843530654907,0.3819843530654907,1.0,1.0,-2.5216052532196045,0.6719867587089539,1.849618554115296,0.0975639224052429,0.8912732601165771,0.8912732601165771,0.0,126.9810028076172,89.0,48939.28515625,0.0,1458.208251953125,1.0,279.04168701171875,282.3260192871094,298.0154113769531,301.180908203125,293.1499938964844,293.1499938964844,279.3500061035156,34662.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795278787612915,1.0,0.0,0.0,3.563177585601806,3.5632004737854004,8.471654382447014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.4267578125,0.0,1428.9345703125,1895.4371337890625,0.0,2428.34130859375,0.8843492865562439,1.0,0.0,3.0,1.0,0.0
17952300,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0624084472656,0.8039168119430542,0.2985345125198364,0.2713868319988251,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634460449219,0.9181354641914368,0.4476569592952728,0.4263282716274261,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0638427734375,0.9990000128746032,0.6269126534461975,0.4075349271297455,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.062744140625,0.8304864764213562,0.3308393955230713,0.3163269758224487,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05767822265625,0.6316589117050171,0.1429299861192703,0.6589184403419495,285.0630187988281,284.95001220703125,302.2068786621094,295.0718078613281,298.38262939453125,296.9873962402344,284.0660705566406,1.0,0.4849823713302612,0.3826527595520019,0.3826527595520019,1.0,1.0,-2.49763298034668,0.6652652621269226,1.8323676586151123,0.0962180271744728,0.972765862941742,0.972765862941742,0.0,121.82546997070312,89.0,47910.64453125,0.0,1405.241455078125,1.0,279.2977905273437,282.4460754394531,297.9971618652344,301.0302124023437,293.1499938964844,293.1499938964844,279.3500061035156,32172.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786538302898407,1.0,0.0,0.0,3.6297318935394287,3.6297550201416016,8.791083132564381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.51123046875,0.0,1482.2598876953125,1895.4371337890625,0.0,2349.03759765625,0.8994627594947815,1.0,0.0,3.0,1.0,0.0
17952360,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318908691406,0.8106487393379211,0.2975392043590545,0.2703613638877868,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.9269617199897766,0.4460262656211853,0.4246507585048675,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304260253906,0.9990000128746032,0.6285443902015686,0.3960454165935516,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315856933594,0.8368294835090637,0.32959845662117,0.3150018155574798,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352783203125,0.6360265612602234,0.1421558707952499,0.6545266509056091,285.03131103515625,284.95001220703125,302.2003173828125,295.0777587890625,298.3828430175781,296.9900207519531,284.0255126953125,1.0,0.4781806766986847,0.3835024535655975,0.3835024535655975,1.0,1.0,-2.473712682723999,0.6589258313179016,1.8147867918014529,0.09523855894804,0.9859297275543212,0.9859297275543212,0.0,116.52713775634766,92.0,47750.1640625,0.0,1352.653076171875,1.0,279.3422546386719,282.41259765625,298.0308532714844,301.10772705078125,293.1499938964844,293.1499938964844,279.04998779296875,31790.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830507159233093,1.0,0.0,0.0,3.723896980285645,3.723920822143554,9.253128609998384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.599609375,0.0,1584.8143310546875,1895.4371337890625,0.0,2317.57373046875,0.9186597466468812,1.0,0.0,3.0,1.0,0.0
17952420,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8560791015625,0.8164578676223755,0.2943044602870941,0.2675897479057312,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8569641113281,0.935217022895813,0.4415311515331268,0.4205604791641235,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8572998046875,0.9990000128746032,0.6306049823760986,0.383387804031372,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563537597656,0.8427350521087646,0.3261395990848541,0.3118203282356262,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8532409667969,0.6397708058357239,0.1401940584182739,0.6454192399978638,284.8565673828125,284.95001220703125,302.1859130859375,295.0891418457031,298.3811950683594,296.99072265625,283.8609313964844,1.0,0.4693701267242431,0.3852018713951111,0.3852018713951111,1.0,1.0,-2.4354867935180664,0.6495535373687744,1.785933256149292,0.0942958444356918,0.8334028124809265,0.8334028124809265,0.0,110.46683502197266,95.0,47630.6171875,0.0,1280.5120849609375,1.0,279.05718994140625,282.2558288574219,298.1017150878906,301.25225830078125,293.1499938964844,293.1499938964844,279.3500061035156,41015.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905152440071106,1.0,0.0,0.0,3.552809953689575,3.5528340339660645,8.422426844845177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.76904296875,0.0,1464.2330322265625,1895.4371337890625,0.0,2385.0439453125,0.8874277472496033,1.0,0.0,3.0,1.0,0.0
17952480,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8560791015625,0.8164578676223755,0.2943044602870941,0.2675897479057312,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8569641113281,0.935217022895813,0.4415311515331268,0.4205604791641235,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8572998046875,0.9990000128746032,0.6306049823760986,0.383387804031372,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563537597656,0.8427350521087646,0.3261395990848541,0.3118203282356262,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8532409667969,0.6397708058357239,0.1401940584182739,0.6454192399978638,284.8565673828125,284.95001220703125,302.1859130859375,295.0891418457031,298.3811950683594,296.99072265625,283.8609313964844,1.0,0.4693701267242431,0.3852018713951111,0.3852018713951111,1.0,1.0,-2.4354867935180664,0.6495535373687744,1.785933256149292,0.0942958444356918,0.8334028124809265,0.8334028124809265,0.0,110.46683502197266,95.0,47630.6171875,0.0,1280.5120849609375,1.0,279.05718994140625,282.2558288574219,298.1017150878906,301.25225830078125,293.1499938964844,293.1499938964844,279.3500061035156,41015.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905152440071106,1.0,0.0,0.0,3.552809953689575,3.5528340339660645,8.422426844845177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.76904296875,0.0,1464.2330322265625,1895.4371337890625,0.0,2385.0439453125,0.8874277472496033,1.0,0.0,3.0,1.0,0.0
17952540,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.8183712363243103,0.2920218706130981,0.2651772499084472,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.9379332661628724,0.4379519820213318,0.4168159365653991,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9841003417969,0.9990000128746032,0.6325463652610779,0.377128392457962,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.8445978760719299,0.3233495652675628,0.3088701069355011,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98663330078125,0.6403419971466064,0.1384287625551223,0.6366549730300903,284.9845275878906,284.95001220703125,302.1695556640625,295.09979248046875,298.3818054199219,296.9931640625,283.9817199707031,1.0,0.4634767174720764,0.3869012594223022,0.3869012594223022,1.0,1.0,-2.406486988067627,0.643290102481842,1.7631969451904297,0.09442900121212,0.924006462097168,0.924006462097168,0.0,107.21826934814452,98.0,46596.625,0.0,1232.65673828125,1.0,279.3423156738281,282.3969116210937,298.05328369140625,301.06744384765625,293.1499938964844,293.1499938964844,279.04998779296875,33945.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768459916114807,1.0,0.0,0.0,3.6480326652526855,3.6480562686920166,8.879953838913934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.6396484375,0.0,1515.6146240234375,1895.4371337890625,0.0,2261.868896484375,0.9030072093009948,1.0,0.0,3.0,1.0,0.0
17952600,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.8183712363243103,0.2920218706130981,0.2651772499084472,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.9379332661628724,0.4379519820213318,0.4168159365653991,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9841003417969,0.9990000128746032,0.6325463652610779,0.377128392457962,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.8445978760719299,0.3233495652675628,0.3088701069355011,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98663330078125,0.6403419971466064,0.1384287625551223,0.6366549730300903,284.9845275878906,284.95001220703125,302.1695556640625,295.09979248046875,298.3818054199219,296.9931640625,283.9817199707031,1.0,0.4634767174720764,0.3869012594223022,0.3869012594223022,1.0,1.0,-2.406486988067627,0.643290102481842,1.7631969451904297,0.09442900121212,0.924006462097168,0.924006462097168,0.0,107.21826934814452,98.0,46596.625,0.0,1232.65673828125,1.0,279.3423156738281,282.3969116210937,298.05328369140625,301.06744384765625,293.1499938964844,293.1499938964844,279.04998779296875,33945.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768459916114807,1.0,0.0,0.0,3.6480326652526855,3.6480562686920166,8.879953838913934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.6396484375,0.0,1515.6146240234375,1895.4371337890625,0.0,2261.868896484375,0.9030072093009948,1.0,0.0,3.0,1.0,0.0
17952660,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88055419921875,0.8169050812721252,0.2890248596668243,0.2626850306987762,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88153076171875,0.9359723329544068,0.4336826205253601,0.4130009710788727,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88189697265625,0.9990000128746032,0.6318861246109009,0.375711053609848,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.8430337309837341,0.3200546205043793,0.305918425321579,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768310546875,0.6382504105567932,0.1363648623228073,0.6277941465377808,284.881103515625,284.95001220703125,302.1510009765625,295.109619140625,298.3804931640625,296.9924621582031,283.8854675292969,1.0,0.4596756100654602,0.3886317610740661,0.3886317610740661,1.0,1.0,-2.3830156326293945,0.6389372944831848,1.7440783977508545,0.0953381732106208,0.8129544258117676,0.8129544258117676,0.0,105.96636962890624,101.0,46504.46875,0.0,1200.255859375,1.0,279.0581970214844,282.3052673339844,298.11505126953125,301.1903076171875,293.1499938964844,293.1499938964844,279.3500061035156,41492.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824932336807251,1.0,0.0,0.0,3.419113874435425,3.4191367626190186,7.800463777130062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.48779296875,0.0,1329.6407470703125,1895.4371337890625,0.0,2312.554443359375,0.859187662601471,1.0,0.0,3.0,1.0,0.0
17952720,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88055419921875,0.8169050812721252,0.2890248596668243,0.2626850306987762,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88153076171875,0.9359723329544068,0.4336826205253601,0.4130009710788727,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88189697265625,0.9990000128746032,0.6318861246109009,0.375711053609848,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.8430337309837341,0.3200546205043793,0.305918425321579,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768310546875,0.6382504105567932,0.1363648623228073,0.6277941465377808,284.881103515625,284.95001220703125,302.1510009765625,295.109619140625,298.3804931640625,296.9924621582031,283.8854675292969,1.0,0.4596756100654602,0.3886317610740661,0.3886317610740661,1.0,1.0,-2.3830156326293945,0.6389372944831848,1.7440783977508545,0.0953381732106208,0.8129544258117676,0.8129544258117676,0.0,105.96636962890624,101.0,46504.46875,0.0,1200.255859375,1.0,279.0581970214844,282.3052673339844,298.11505126953125,301.1903076171875,293.1499938964844,293.1499938964844,279.3500061035156,41492.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824932336807251,1.0,0.0,0.0,3.419113874435425,3.4191367626190186,7.800463777130062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.48779296875,0.0,1329.6407470703125,1895.4371337890625,0.0,2312.554443359375,0.859187662601471,1.0,0.0,3.0,1.0,0.0
17952780,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.813895046710968,0.2868660390377044,0.2605608999729156,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957275390625,0.9316933155059814,0.4302409887313843,0.409562885761261,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955139160156,0.9990000128746032,0.6304026246070862,0.3770131170749664,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99615478515625,0.8397604823112488,0.3173475563526153,0.3032217621803283,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9983825683594,0.634772777557373,0.1345052570104599,0.6191890835762024,284.9960021972656,284.95001220703125,302.1300048828125,295.11846923828125,298.3807678222656,296.9937438964844,283.9929504394531,1.0,0.4573244154453277,0.3903622627258301,0.3903622627258301,1.0,1.0,-2.3643155097961426,0.6361944675445557,1.7281209230422974,0.0967374071478843,0.9054995179176332,0.9054995179176332,0.0,105.8694839477539,104.0,45753.81640625,0.0,1178.46337890625,1.0,279.3413391113281,282.4274597167969,298.07354736328125,301.0310363769531,293.1499938964844,293.1499938964844,279.04998779296875,33429.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692314386367798,1.0,0.0,0.0,3.5458755493164062,3.545898199081421,8.389581580559025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.3798828125,0.0,1401.6949462890625,1895.4371337890625,0.0,2194.01611328125,0.8797169923782349,1.0,0.0,3.0,1.0,0.0
17952840,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.813895046710968,0.2868660390377044,0.2605608999729156,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957275390625,0.9316933155059814,0.4302409887313843,0.409562885761261,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955139160156,0.9990000128746032,0.6304026246070862,0.3770131170749664,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99615478515625,0.8397604823112488,0.3173475563526153,0.3032217621803283,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9983825683594,0.634772777557373,0.1345052570104599,0.6191890835762024,284.9960021972656,284.95001220703125,302.1300048828125,295.11846923828125,298.3807678222656,296.9937438964844,283.9929504394531,1.0,0.4573244154453277,0.3903622627258301,0.3903622627258301,1.0,1.0,-2.3643155097961426,0.6361944675445557,1.7281209230422974,0.0967374071478843,0.9054995179176332,0.9054995179176332,0.0,105.8694839477539,104.0,45753.81640625,0.0,1178.46337890625,1.0,279.3413391113281,282.4274597167969,298.07354736328125,301.0310363769531,293.1499938964844,293.1499938964844,279.04998779296875,33429.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692314386367798,1.0,0.0,0.0,3.5458755493164062,3.545898199081421,8.389581580559025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.3798828125,0.0,1401.6949462890625,1895.4371337890625,0.0,2194.01611328125,0.8797169923782349,1.0,0.0,3.0,1.0,0.0
17952900,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8593444824219,0.8117751479148865,0.285431295633316,0.2595133781433105,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575134277344,0.9287320375442504,0.4281830787658691,0.4078735113143921,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568725585937,0.9990000128746032,0.6286225914955139,0.3785406053066253,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587951660156,0.8375445008277893,0.3157430589199066,0.3019007444381714,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8673400878906,0.6326217651367188,0.1334725618362426,0.6150208115577698,284.8583374023437,284.95001220703125,302.1184997558594,295.1224975585937,298.3800964355469,296.9934387207031,283.85162353515625,1.0,0.4565759897232055,0.391227513551712,0.391227513551712,1.0,1.0,-2.356269359588623,0.6352562308311462,1.721013069152832,0.0976231768727302,0.8081607222557068,0.8081607222557068,0.0,106.18987274169922,104.0,46250.015625,0.0,1170.6273193359375,1.0,279.1004638671875,282.27984619140625,298.1454772949219,301.24139404296875,293.1499938964844,293.1499938964844,279.04998779296875,39018.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751567363739014,1.0,0.0,0.0,3.4828600883483887,3.482883214950561,8.094040708783723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.6552734375,0.0,1376.596435546875,1895.4371337890625,0.0,2246.76611328125,0.8672946095466614,1.0,0.0,3.0,1.0,0.0
17952960,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945007324219,0.8086284399032593,0.2838505506515503,0.2581394612789154,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953857421875,0.9245806336402892,0.4259705543518066,0.4058426022529602,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.895751953125,0.9990000128746032,0.6261410117149353,0.3810113072395324,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.894775390625,0.834468424320221,0.3140031993389129,0.3003175854682922,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.6298066973686218,0.1323554366827011,0.6102808117866516,284.8949890136719,284.95001220703125,302.1063232421875,295.1262512207031,298.3779296875,296.9921264648437,283.8988037109375,1.0,0.4559904038906097,0.3919719159603119,0.3919719159603119,1.0,1.0,-2.3475515842437744,0.633827269077301,1.7137242555618286,0.09815663844347,0.8053821325302124,0.8053821325302124,0.0,106.84423828125,107.0,45789.4375,0.0,1163.4171142578125,1.0,279.0592956542969,282.3354797363281,298.1372375488281,301.1664428710937,293.1499938964844,293.1499938964844,279.3500061035156,40739.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760506868362427,1.0,0.0,0.0,3.337871789932251,3.3378937244415283,7.434172175635467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.4833984375,0.0,1245.278564453125,1895.4371337890625,0.0,2254.755126953125,0.8409074544906616,1.0,0.0,3.0,1.0,0.0
17953020,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979553222656,0.8026950359344482,0.2815852761268616,0.2559926509857178,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.9167871475219728,0.4224298596382141,0.402392715215683,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.9990000128746032,0.621233344078064,0.386129766702652,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.997802734375,0.8286316990852356,0.3111477196216583,0.2975631654262543,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.6243406534194946,0.1303850561380386,0.6015016436576843,284.9976501464844,284.95001220703125,302.0797424316406,295.13287353515625,298.3753967285156,296.9924011230469,283.99462890625,1.0,0.4553455412387848,0.3934607207775116,0.3934607207775116,1.0,1.0,-2.333118438720703,0.6319636106491089,1.7011548280715942,0.0994969233870506,0.8940798044204712,0.8940798044204712,0.0,108.32991027832033,110.0,45156.01171875,0.0,1153.1707763671875,1.0,279.3402709960937,282.4436340332031,298.0937194824219,301.0142822265625,293.1499938964844,293.1499938964844,279.6499938964844,33100.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640051245689392,1.0,0.0,0.0,3.480081796646118,3.4801037311553955,8.081132136794622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.28076171875,0.0,1331.5318603515625,1895.4371337890625,0.0,2147.792724609375,0.8647799491882324,1.0,0.0,3.0,1.0,0.0
17953080,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979553222656,0.8026950359344482,0.2815852761268616,0.2559926509857178,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.9167871475219728,0.4224298596382141,0.402392715215683,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.9990000128746032,0.621233344078064,0.386129766702652,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.997802734375,0.8286316990852356,0.3111477196216583,0.2975631654262543,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.6243406534194946,0.1303850561380386,0.6015016436576843,284.9976501464844,284.95001220703125,302.0797424316406,295.13287353515625,298.3753967285156,296.9924011230469,283.99462890625,1.0,0.4553455412387848,0.3934607207775116,0.3934607207775116,1.0,1.0,-2.333118438720703,0.6319636106491089,1.7011548280715942,0.0994969233870506,0.8940798044204712,0.8940798044204712,0.0,108.32991027832033,110.0,45156.01171875,0.0,1153.1707763671875,1.0,279.3402709960937,282.4436340332031,298.0937194824219,301.0142822265625,293.1499938964844,293.1499938964844,279.6499938964844,33100.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640051245689392,1.0,0.0,0.0,3.480081796646118,3.4801037311553955,8.081132136794622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.28076171875,0.0,1331.5318603515625,1895.4371337890625,0.0,2147.792724609375,0.8647799491882324,1.0,0.0,3.0,1.0,0.0
17953140,296.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0774230957031,0.7967466115951538,0.0,0.2541930377483368,296.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0766296386719,0.9091298580169678,0.0,0.399319440126419,296.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0762023925781,0.9990000128746032,0.0,0.3918238282203674,296.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0771789550781,0.8227367997169495,0.0,0.2950961887836456,296.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.08013916015625,0.6187507510185242,0.0,0.5933707356452942,285.07696533203125,294.1499938964844,302.04998779296875,295.13818359375,298.3729553222656,296.993408203125,284.0726318359375,0.0,0.0,0.3949495255947113,0.3949495255947113,1.0,1.0,-2.3213727474212646,0.6310089826583862,1.6903637647628784,0.1011707931756973,0.0,0.0,0.0,110.14680480957033,60.0,44591.00390625,0.0,1147.302734375,0.0,279.6416015625,282.5346069335937,298.1083984375,300.9806213378906,293.1499938964844,293.1499938964844,278.1499938964844,30656.48046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.689374208450317,3.689397573471069,9.082359042622556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1537.0045166015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0774230957031,0.7967466115951538,0.0,0.2541930377483368,296.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0766296386719,0.9091298580169678,0.0,0.399319440126419,296.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0762023925781,0.9990000128746032,0.0,0.3918238282203674,296.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0771789550781,0.8227367997169495,0.0,0.2950961887836456,296.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.08013916015625,0.6187507510185242,0.0,0.5933707356452942,285.07696533203125,294.1499938964844,302.04998779296875,295.13818359375,298.3729553222656,296.993408203125,284.0726318359375,0.0,0.0,0.3949495255947113,0.3949495255947113,1.0,1.0,-2.3213727474212646,0.6310089826583862,1.6903637647628784,0.1011707931756973,0.0,0.0,0.0,110.14680480957033,60.0,44591.00390625,0.0,1147.302734375,0.0,279.6416015625,282.5346069335937,298.1083984375,300.9806213378906,293.1499938964844,293.1499938964844,278.1499938964844,30656.48046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.689374208450317,3.689397573471069,9.082359042622556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1537.0045166015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6958923339844,0.0,0.0,0.0029025024268776,297.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.568359375,0.4815937578678131,0.0,0.0030564896296709,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4883117675781,0.4815937578678131,0.0,0.0022575221955776,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732482910156,0.0,0.0,0.0030564761254936,297.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8614196777344,0.0,0.0,0.0144984237849712,295.2078857421875,294.1499938964844,302.0305480957031,295.1405944824219,296.466552734375,297.06939697265625,284.4504699707031,0.0,0.0,0.3021003603935241,0.3021003603935241,1.0,1.0,-0.0309288725256919,0.0085053537040948,0.0224235188215971,-0.0622794665396213,0.0,0.0,0.0,-0.173140749335289,60.0,2457.87109375,0.0,-6.520723400171846e-05,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,2.3283064365386963e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.961918096710874e-17,9.965854152937644e-17,5.593384295896224e-22,1.025970266724371e-14,1.0259671327024662e-14,3.116827210974892e-20,0.0,0.0,-0.0,0.0,0.0,4.61413664130531e-29,4.8966610909790025e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931823730469,0.0,0.0,0.0010244500590488,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,0.001560908393003,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560607910156,0.0,0.0,0.0016544881509616,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0011789695126935,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5837707519531,0.0,0.0,0.0026457959320396,294.6614990234375,294.1499938964844,302.0157470703125,295.14190673828125,297.4162902832031,298.4472045898437,283.3299560546875,0.0,0.0,0.2369697242975235,0.2369697242975235,1.0,1.0,-0.0051420046947896,0.003663012292236,0.0014789922861382,-0.0629682168364524,0.0,0.0,0.0,-0.037355538457632,60.0,1444.29541015625,0.0,-6.385312190104742e-06,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.558371299211022e-33,-5.411076370665448e-33,-6.162345463193526e-36,-4.540429123889296e-18,-4.5371898846105385e-18,-3.239301680810703e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.0001135736529249,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,0.0001225153973791,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205322265625,0.0,0.0,9.352396591566504e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768798828125,0.0,0.0,0.0001202045023092,297.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5181579589844,0.0,0.0,0.0005523664294742,294.5344543457031,294.1499938964844,301.9893493652344,295.1434020996094,297.5621337890625,300.3235778808594,282.78778076171875,0.0,0.0,0.1295434534549713,0.1295434534549713,1.0,1.0,-0.0050096870400011,0.0010477752657607,0.0039619114249944,-0.0658085793256759,0.0,0.0,0.0,-0.0372690670192241,60.0,504.1138610839844,0.0,-9.860823979579437e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-8.407790785948902e-45,-4.203895392974451e-45,5.3059750808219706e-21,3.1744716022502508e-21,2.131503680520112e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955261230469,0.0,0.0,0.0001114551050704,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,0.0001169131064671,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,8.587854244979098e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.0001172730990219,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5067749023437,0.0,0.0,0.0005590677610598,294.5168151855469,294.1499938964844,301.97607421875,295.1438293457031,297.53131103515625,300.6962585449219,282.72613525390625,0.0,0.0,0.0789899080991745,0.0789899080991745,1.0,1.0,0.0036092542577534,7.878301403252408e-05,-0.0036880373954772,-0.0665987655520439,0.0,0.0,0.0,0.0072472314350306,60.0,311.64013671875,-0.0,-9.633938446995673e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.205952434041066e-21,2.994476010437397e-21,3.21147642360367e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572326660156,0.0,0.0,0.0001124361951951,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,0.0001183886561193,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,8.742868521949276e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,0.0001183981657959,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5523376464844,0.0,0.0,0.0005617005517706,294.5870666503906,294.1499938964844,301.954345703125,295.1441345214844,297.1495361328125,300.65582275390625,282.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,0.003532865550369,4.5545213822606456e-08,-0.0035329111851751,-0.067254900932312,0.0,0.0,0.0,0.0067223347723484,60.0,168.71319580078125,-0.0,-9.785559740294049e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.055048517799826e-21,3.0246563897888618e-21,3.030392329959356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0001099097426049,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997619628906,0.0,0.0,0.0001157401493401,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,8.548495679860935e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055053710937,0.0,0.0,0.0001157401784439,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52935791015625,0.0,0.0,0.0005490191979333,294.5539855957031,294.1499938964844,301.9314270019531,295.1440734863281,297.19775390625,301.21148681640625,282.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710679391399,2.5870237507774612e-08,0.0011710420949384,-0.0666960328817367,0.0,0.0,0.0,-0.0176376886665821,60.0,94.72450256347656,0.0,-9.350261365170809e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05113233458727e-21,3.0254391417552327e-21,3.0256931928320374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,0.000109908520244,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575256347656,0.0,0.0,0.0001157394290203,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,8.548502228222787e-05,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001157390070147,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808654785156,0.0,0.0,0.0005490101757459,294.48443603515625,294.1499938964844,301.8821716308594,295.1427307128906,297.2951965332031,301.68511962890625,282.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710533872246,2.58673509279106e-08,0.0011710275430232,-0.0666885077953338,0.0,0.0,0.0,-0.0176363084465265,60.0,48.193241119384766,0.0,-9.350030438781688e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.050942503099038e-21,3.025476906104488e-21,3.0254653950461585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,0.000109908520244,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575256347656,0.0,0.0,0.0001157394290203,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,8.548502228222787e-05,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001157390070147,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808654785156,0.0,0.0,0.0005490101757459,294.48443603515625,294.1499938964844,301.8821716308594,295.1427307128906,297.2951965332031,301.68511962890625,282.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710533872246,2.58673509279106e-08,0.0011710275430232,-0.0666885077953338,0.0,0.0,0.0,-0.0176363084465265,60.0,48.193241119384766,0.0,-9.350030438781688e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.050942503099038e-21,3.025476906104488e-21,3.0254653950461585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001099236615118,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140380859375,0.0,0.0,0.0001157553488155,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865661621094,0.0,0.0,8.549675112590194e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001157549486379,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.43121337890625,0.0,0.0,0.0005490860203281,294.4136657714844,294.1499938964844,301.8287353515625,295.13995361328125,297.3896179199219,301.79986572265625,282.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,38.97671508789063,0.0,-9.35260899836976e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.050950581034706e-21,3.025475088568962e-21,3.025475694414137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001099236615118,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140380859375,0.0,0.0,0.0001157553488155,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865661621094,0.0,0.0,8.549675112590194e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001157549486379,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.43121337890625,0.0,0.0,0.0005490860203281,294.4136657714844,294.1499938964844,301.8287353515625,295.13995361328125,297.3896179199219,301.79986572265625,282.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,38.97671508789063,0.0,-9.35260899836976e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.050950581034706e-21,3.025475088568962e-21,3.025475694414137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002197265625,0.0,0.0,0.0001099541987059,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,0.0001157874939963,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436889648437,0.0,0.0,8.552049257559702e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07049560546875,0.0,0.0,0.0001157871010946,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38043212890625,0.0,0.0,0.000549238640815,294.3417053222656,294.1499938964844,301.7715759277344,295.1358337402344,297.4808044433594,301.7955627441406,282.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,36.12199401855469,0.0,-9.35780590793911e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.050950177137924e-21,3.025475088568962e-21,3.025475088568962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
