time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953920,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002197265625,0.0,0.0,0.0001099541987059,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,0.0001157874939963,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436889648437,0.0,0.0,8.552049257559702e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07049560546875,0.0,0.0,0.0001157871010946,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38043212890625,0.0,0.0,0.000549238640815,294.3417053222656,294.1499938964844,301.7715759277344,295.1358337402344,297.4808044433594,301.7955627441406,282.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,36.12199401855469,0.0,-9.35780590793911e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.050950177137924e-21,3.025475088568962e-21,3.025475088568962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,0.0001099981163861,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.0001158337399829,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995910644531,0.0,0.0,8.5554645920638e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231018066406,0.0,0.0,0.0001158333543571,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285217285156,0.0,0.0,0.0005494580836966,294.2686462402344,294.1499938964844,301.7110290527344,295.1304931640625,297.5688171386719,301.7536315917969,282.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719822650775,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,34.44825744628906,0.0,-9.36528508077572e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.050950177137924e-21,3.025475088568962e-21,3.025475088568962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,0.0001099981163861,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.0001158337399829,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995910644531,0.0,0.0,8.5554645920638e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231018066406,0.0,0.0,0.0001158333543571,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285217285156,0.0,0.0,0.0005494580836966,294.2686462402344,294.1499938964844,301.7110290527344,295.1304931640625,297.5688171386719,301.7536315917969,282.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719822650775,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,34.44825744628906,0.0,-9.36528508077572e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.050950177137924e-21,3.025475088568962e-21,3.025475088568962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,0.0001100248118746,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999938964844,0.0,0.0,0.0001158618397312,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,8.557539695175365e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989929199219,0.0,0.0,0.0001158614613814,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0005495914956554,294.2317199707031,294.1499938964844,301.6796569824219,295.1274108886719,297.6116027832031,301.7265930175781,282.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722926283255,2.60123442785698e-08,0.0011722665512934,-0.0670659691095352,0.0,0.0,0.0,-0.017708184197545,60.0,33.77506256103516,0.0,-9.36983042265638e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.050950177137924e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00347900390625,0.0,0.0,0.0001100537920137,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763427734375,0.0,0.0,0.0001158923550974,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543640136719,0.0,0.0,8.559793786844239e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.974609375,0.0,0.0,0.0001158919767476,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,0.0005497362581081,294.194580078125,294.1499938964844,301.6475830078125,295.1240539550781,297.65362548828125,301.6975402832031,282.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048461165828485e-08,0.0011725751683115,-0.0671599805355072,0.0,0.0,0.0,-0.0177260879427194,60.0,33.16541290283203,0.0,-9.374767984127177e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9536437988281,0.0,0.0,0.0001101192101486,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.828369140625,0.0,0.0,0.0001159612438641,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081604003906,0.0,0.0,8.564881136408076e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,0.0001159608655143,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218017578125,0.0,0.0,0.0005500631523318,294.11968994140625,294.1499938964844,301.5816345214844,295.1166381835937,297.73565673828125,301.6357116699219,283.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665054798126,60.0,32.07391357421875,0.0,-9.385917820736722e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9536437988281,0.0,0.0,0.0001101192101486,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.828369140625,0.0,0.0,0.0001159612438641,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081604003906,0.0,0.0,8.564881136408076e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,0.0001159608655143,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218017578125,0.0,0.0,0.0005500631523318,294.11968994140625,294.1499938964844,301.5816345214844,295.1166381835937,297.73565673828125,301.6357116699219,283.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665054798126,60.0,32.07391357421875,0.0,-9.385917820736722e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90289306640625,0.0,0.0,0.0001102043388527,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794189453125,0.0,0.0,0.0001160508836619,299.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609802246094,0.0,0.0,8.571501530241221e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,0.0001160505125881,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.0005504884175024,294.0439453125,294.1499938964844,301.5135498046875,295.1083984375,297.8147277832031,301.5700378417969,283.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742053320631,2.62360781988491e-08,0.0011741791386157,-0.0676483437418937,0.0,0.0,0.0,-0.017819095402956,60.0,31.143037796020508,0.0,-9.400435629913773e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90289306640625,0.0,0.0,0.0001102043388527,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794189453125,0.0,0.0,0.0001160508836619,299.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609802246094,0.0,0.0,8.571501530241221e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,0.0001160505125881,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.0005504884175024,294.0439453125,294.1499938964844,301.5135498046875,295.1083984375,297.8147277832031,301.5700378417969,283.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742053320631,2.62360781988491e-08,0.0011741791386157,-0.0676483437418937,0.0,0.0,0.0,-0.017819095402956,60.0,31.143037796020508,0.0,-9.400435629913773e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511962890625,0.0,0.0,0.0001103847243939,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72955322265625,0.0,0.0,0.0001162408298114,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128234863281,0.0,0.0,8.585530304117128e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8235778808594,0.0,0.0,0.0001162404660135,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.000551389530301,293.9674377441406,294.1499938964844,301.4438171386719,295.0994567871094,297.89080810546875,301.501708984375,283.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761271161958,2.6460865498734165e-08,0.0011761005735024,-0.0682334005832672,0.0,0.0,0.0,-0.0179305281490087,60.0,30.34815216064453,0.0,-9.43123481533803e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511962890625,0.0,0.0,0.0001103847243939,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72955322265625,0.0,0.0,0.0001162408298114,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128234863281,0.0,0.0,8.585530304117128e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8235778808594,0.0,0.0,0.0001162404660135,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.000551389530301,293.9674377441406,294.1499938964844,301.4438171386719,295.0994567871094,297.89080810546875,301.501708984375,283.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761271161958,2.6460865498734165e-08,0.0011761005735024,-0.0682334005832672,0.0,0.0,0.0,-0.0179305281490087,60.0,30.34815216064453,0.0,-9.43123481533803e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.811279296875,0.0,0.0,0.0001105431074392,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.69097900390625,0.0,0.0,0.0001164076165878,299.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755615234375,0.0,0.0,8.597849227953702e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7839660644531,0.0,0.0,0.0001164072527899,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0005521808052435,293.9087219238281,294.1499938964844,301.3899230957031,295.0922546386719,297.94659423828125,301.44842529296875,283.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177814672701,2.6658243612587285e-08,0.0011777880135923,-0.0687470659613609,0.0,0.0,0.0,-0.0180283766239881,60.0,29.825532913208008,0.0,-9.458320704425205e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.798583984375,0.0,0.0,0.000110589156975,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787109375,0.0,0.0,0.0001164561035693,299.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5636901855469,0.0,0.0,8.601430454291403e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713623046875,0.0,0.0,0.0001164557470474,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05517578125,0.0,0.0,0.0005524108419194,293.8901062011719,294.1499938964844,301.372802734375,295.0899353027344,297.9638671875,301.4314270019531,283.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783053632825,2.6715628820284123e-08,0.0011782787041738,-0.0688963904976844,0.0,0.0,0.0,-0.0180568229407072,60.0,29.67013168334961,0.0,-9.466202044450257e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719421386719,0.0,0.0,0.0001106727213482,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529541015625,0.0,0.0,0.0001165440917247,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,8.607929339632392e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.74493408203125,0.0,0.0,0.0001165437352028,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,0.0005528282490558,293.8511962890625,294.1499938964844,301.3369445800781,295.08502197265625,297.99932861328125,301.3957824707031,283.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791959404945,2.6819760634566592e-08,0.0011791690485551,-0.0691673532128334,0.0,0.0,0.0,-0.0181084461510181,60.0,29.3628044128418,0.0,-9.4805130856912e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451171875,0.0,0.0,0.0001107320713344,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.62701416015625,0.0,0.0,0.0001166065922006,299.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,8.61254520714283e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,0.0001166062429547,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,0.0005531247588805,293.8121032714844,294.1499938964844,301.3009338378906,295.0799865722656,298.0340576171875,301.35992431640625,283.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798285413533,2.689372813335921e-08,0.001179801649414,-0.0693598166108131,0.0,0.0,0.0,-0.0181451141834259,60.0,29.071781158447266,0.0,-9.490685215496344e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6909484863281,0.0,0.0,0.0001107647476601,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,0.0001166410002042,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.462890625,0.0,0.0,8.615085971541703e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645202636719,0.0,0.0,0.0001166406509582,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400939941406,0.0,0.0,0.0005532880895771,293.73358154296875,294.1499938964844,301.2286071777344,295.0697937011719,298.10137939453125,301.2878112792969,283.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801770888268,2.6934454666616148e-08,0.0011801501968875,-0.0694657862186431,0.0,0.0,0.0,-0.0181653071194887,60.0,28.526609420776367,0.0,-9.496288555510548e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6909484863281,0.0,0.0,0.0001107647476601,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,0.0001166410002042,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.462890625,0.0,0.0,8.615085971541703e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645202636719,0.0,0.0,0.0001166406509582,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400939941406,0.0,0.0,0.0005532880895771,293.73358154296875,294.1499938964844,301.2286071777344,295.0697937011719,298.10137939453125,301.2878112792969,283.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801770888268,2.6934454666616148e-08,0.0011801501968875,-0.0694657862186431,0.0,0.0,0.0,-0.0181653071194887,60.0,28.526609420776367,0.0,-9.496288555510548e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.000110694898467,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214538574219,0.0,0.0,0.0001165674402727,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114074707031,0.0,0.0,8.60965228639543e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.610107421875,0.0,0.0,0.0001165670910268,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816223144531,0.0,0.0,0.0005529392510652,293.6546325683594,294.1499938964844,301.1562805175781,295.0594787597656,298.1658020019531,301.215576171875,283.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794331949204,2.684741673419921e-08,0.001179406302981,-0.069239318370819,0.0,0.0,0.0,-0.0181221608072519,60.0,28.0208740234375,0.0,-9.484315910412988e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.000110694898467,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214538574219,0.0,0.0,0.0001165674402727,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114074707031,0.0,0.0,8.60965228639543e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.610107421875,0.0,0.0,0.0001165670910268,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816223144531,0.0,0.0,0.0005529392510652,293.6546325683594,294.1499938964844,301.1562805175781,295.0594787597656,298.1658020019531,301.215576171875,283.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794331949204,2.684741673419921e-08,0.001179406302981,-0.069239318370819,0.0,0.0,0.0,-0.0181221608072519,60.0,28.0208740234375,0.0,-9.484315910412988e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0001105628398363,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,0.0001164283676189,299.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593139648437,0.0,0.0,8.599380089435726e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551147460937,0.0,0.0,0.0001164280256489,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226623535156,0.0,0.0,0.0005522796418517,293.5754089355469,294.1499938964844,301.0843200683594,295.0491943359375,298.2273254394531,301.1436462402344,283.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780263157561,2.6682853260240336e-08,0.0011779996566474,-0.0688111037015914,0.0,0.0,0.0,-0.018040582537651,60.0,27.549535751342773,0.0,-9.46170004567648e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0001105628398363,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,0.0001164283676189,299.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593139648437,0.0,0.0,8.599380089435726e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551147460937,0.0,0.0,0.0001164280256489,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226623535156,0.0,0.0,0.0005522796418517,293.5754089355469,294.1499938964844,301.0843200683594,295.0491943359375,298.2273254394531,301.1436462402344,283.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780263157561,2.6682853260240336e-08,0.0011779996566474,-0.0688111037015914,0.0,0.0,0.0,-0.018040582537651,60.0,27.549535751342773,0.0,-9.46170004567648e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249328613281,0.0,0.0,0.0001103286340367,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,0.0001161817344836,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,8.581164001952857e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996643066406,0.0,0.0,0.0001161813997896,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633056640625,0.0,0.0,0.0005511097842827,293.4960021972656,294.1499938964844,301.01318359375,295.03912353515625,298.2860107421875,301.0723876953125,283.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175531418994,2.63910120423816e-08,0.001175504992716,-0.0680515989661216,0.0,0.0,0.0,-0.0178959071636199,60.0,27.105356216430664,0.0,-9.421658120345457e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249328613281,0.0,0.0,0.0001103286340367,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,0.0001161817344836,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,8.581164001952857e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996643066406,0.0,0.0,0.0001161813997896,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633056640625,0.0,0.0,0.0005511097842827,293.4960021972656,294.1499938964844,301.01318359375,295.03912353515625,298.2860107421875,301.0723876953125,283.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175531418994,2.63910120423816e-08,0.001175504992716,-0.0680515989661216,0.0,0.0,0.0,-0.0178959071636199,60.0,27.105356216430664,0.0,-9.421658120345457e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4968566894531,0.0,0.0,0.0001101678572013,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,0.000116012415674,299.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802734375,0.0,0.0,8.568658086005598e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,0.0001160120882559,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334899902344,0.0,0.0,0.0005503066931851,293.456298828125,294.1499938964844,300.97802734375,295.03424072265625,298.314208984375,301.0372009277344,283.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738184839487,2.619066030717932e-08,0.0011737922905012,-0.0675301253795623,0.0,0.0,0.0,-0.0177965871989727,60.0,26.890419006347656,0.0,-9.394218380975873e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46875,0.0,0.0,0.0001099825603887,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590087890625,0.0,0.0,0.0001158172963187,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536926269531,0.0,0.0,8.554245869163424e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438171386719,0.0,0.0,0.0001158169616246,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70361328125,0.0,0.0,0.0005493811913765,293.4165954589844,294.1499938964844,300.9432373046875,295.0294494628906,298.3417663574219,301.0023193359375,283.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718443129211,2.5959762339766712e-08,0.0011718183523043,-0.0669290795922279,0.0,0.0,0.0,-0.0176821239292621,60.0,26.678936004638672,0.0,-9.362644703969637e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41229248046875,0.0,0.0,0.0001095702391467,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041381835937,0.0,0.0,0.0001153830889961,299.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20037841796875,0.0,0.0,8.522175630787387e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38775634765625,0.0,0.0,0.000115382768854,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6437683105469,0.0,0.0,0.0005473216297104,293.3373107910156,294.1499938964844,300.8749389648437,295.02032470703125,298.3948669433594,300.9337463378906,283.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674512643367,2.54459600057544e-08,0.0011674257693812,-0.0655913650989532,0.0,0.0,0.0,-0.0174274146556854,60.0,26.267074584960938,0.0,-9.292575953168125e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41229248046875,0.0,0.0,0.0001095702391467,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041381835937,0.0,0.0,0.0001153830889961,299.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20037841796875,0.0,0.0,8.522175630787387e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38775634765625,0.0,0.0,0.000115382768854,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6437683105469,0.0,0.0,0.0005473216297104,293.3373107910156,294.1499938964844,300.8749389648437,295.02032470703125,298.3948669433594,300.9337463378906,283.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674512643367,2.54459600057544e-08,0.0011674257693812,-0.0655913650989532,0.0,0.0,0.0,-0.0174274146556854,60.0,26.267074584960938,0.0,-9.292575953168125e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3556213378906,0.0,0.0,0.00010917965119,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490539550781,0.0,0.0,0.0001149717791122,299.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14678955078125,0.0,0.0,8.491796324960887e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314514160156,0.0,0.0,0.000114971466246,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5837707519531,0.0,0.0,0.0005453706835396,293.2581481933594,294.1499938964844,300.8087158203125,295.0119323730469,298.4452514648437,300.86700439453125,283.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632895329967,2.4959254218970286e-08,0.0011632645037025,-0.0643238723278045,0.0,0.0,0.0,-0.0171861350536346,60.0,25.87775993347168,0.0,-9.226445030208197e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3556213378906,0.0,0.0,0.00010917965119,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490539550781,0.0,0.0,0.0001149717791122,299.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14678955078125,0.0,0.0,8.491796324960887e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314514160156,0.0,0.0,0.000114971466246,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5837707519531,0.0,0.0,0.0005453706835396,293.2581481933594,294.1499938964844,300.8087158203125,295.0119323730469,298.4452514648437,300.86700439453125,283.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632895329967,2.4959254218970286e-08,0.0011632645037025,-0.0643238723278045,0.0,0.0,0.0,-0.0171861350536346,60.0,25.87775993347168,0.0,-9.226445030208197e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987670898437,0.0,0.0,0.0001088860590243,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937255859375,0.0,0.0,0.0001146626018453,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929260253906,0.0,0.0,8.468960004393011e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2749328613281,0.0,0.0,0.0001146622889791,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52362060546875,0.0,0.0,0.0005439041415229,293.17919921875,294.1499938964844,300.7449035644531,295.0044860839844,298.4930725097656,300.8022766113281,283.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601611040532,2.459340286975476e-08,0.001160136424005,-0.0633709132671356,0.0,0.0,0.0,-0.0170047674328088,60.0,25.523252487182617,0.0,-9.176890358730817e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987670898437,0.0,0.0,0.0001088860590243,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937255859375,0.0,0.0,0.0001146626018453,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929260253906,0.0,0.0,8.468960004393011e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2749328613281,0.0,0.0,0.0001146622889791,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52362060546875,0.0,0.0,0.0005439041415229,293.17919921875,294.1499938964844,300.7449035644531,295.0044860839844,298.4930725097656,300.8022766113281,283.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601611040532,2.459340286975476e-08,0.001160136424005,-0.0633709132671356,0.0,0.0,0.0,-0.0170047674328088,60.0,25.523252487182617,0.0,-9.176890358730817e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508544921875,0.0,0.0,0.0001086576812667,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470642089844,0.0,0.0,0.0001144221023423,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475158691406,0.0,0.0,8.451196481473744e-05,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.227294921875,0.0,0.0,0.0001144217967521,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47296142578125,0.0,0.0,0.0005427633877843,293.113037109375,294.1499938964844,300.69354248046875,294.9990539550781,298.5312805175781,300.7497253417969,283.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577277909964,2.4308823398655484e-08,0.0011577034601941,-0.0626295357942581,0.0,0.0,0.0,-0.0168636925518512,60.0,25.25192642211914,0.0,-9.13843578587148e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24169921875,0.0,0.0,0.0001086149495677,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13818359375,0.0,0.0,0.0001143771078204,299.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0388488769531,0.0,0.0,8.447873551631346e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182006835937,0.0,0.0,0.0001143768022302,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4633178710937,0.0,0.0,0.0005425499984994,293.1004333496094,294.1499938964844,300.6839904785156,294.99810791015625,298.53839111328125,300.7398986816406,283.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157272607088,2.4255582431464973e-08,0.0011572482762858,-0.0624908208847045,0.0,0.0,0.0,-0.0168372988700866,60.0,25.202035903930664,0.0,-9.131250777727473e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131042480469,0.0,0.0,0.0001084834948414,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103210449219,0.0,0.0,0.0001142386754509,299.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,8.437648648396134e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897888183594,0.0,0.0,0.0001142383771366,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4331359863281,0.0,0.0,0.0005418933578766,293.0611267089844,294.1499938964844,300.6547546386719,294.99542236328125,298.56011962890625,300.7098388671875,283.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558718979358,2.409177923823336e-08,0.0011558477999642,-0.062064029276371,0.0,0.0,0.0,-0.0167560949921607,60.0,25.051645278930664,0.0,-9.109161425158165e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844787597656,0.0,0.0,0.0001083549796021,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0824279785156,0.0,0.0,0.0001141033426392,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845275878906,0.0,0.0,8.427652937825769e-05,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16131591796875,0.0,0.0,0.000114103044325,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,0.0005412514437921,293.0219116210937,294.1499938964844,300.6263732910156,294.9930725097656,298.5812683105469,300.6805419921875,283.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545026209205,2.3931638892804585e-08,0.0011544786393642,-0.061646744608879,0.0,0.0,0.0,-0.0166767071932554,60.0,24.906869888305664,0.0,-9.08759218987143e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12713623046875,0.0,0.0,0.0001081084337783,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02655029296875,0.0,0.0,0.0001138437073677,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300231933594,0.0,0.0,8.408475696342066e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,0.0001138434163294,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34246826171875,0.0,0.0,0.0005400199443101,292.9436340332031,294.1499938964844,300.5724792480469,294.989501953125,298.6220397949219,300.62432861328125,283.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518757091835,2.362441975378715e-08,0.0011518520768731,-0.0608461275696754,0.0,0.0,0.0,-0.0165244080126285,60.0,24.63306427001953,0.0,-9.046284787928016e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12713623046875,0.0,0.0,0.0001081084337783,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02655029296875,0.0,0.0,0.0001138437073677,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300231933594,0.0,0.0,8.408475696342066e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,0.0001138434163294,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34246826171875,0.0,0.0,0.0005400199443101,292.9436340332031,294.1499938964844,300.5724792480469,294.989501953125,298.6220397949219,300.62432861328125,283.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518757091835,2.362441975378715e-08,0.0011518520768731,-0.0608461275696754,0.0,0.0,0.0,-0.0165244080126285,60.0,24.63306427001953,0.0,-9.046284787928016e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697021484375,0.0,0.0,0.000107877101982,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705505371094,0.0,0.0,0.0001136001010308,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753967285156,0.0,0.0,8.390482980757952e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04718017578125,0.0,0.0,0.0001135998099925,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2819519042969,0.0,0.0,0.0005388644640333,292.8656616210937,294.1499938964844,300.5226745605469,294.9876403808594,298.6607666015625,300.57183837890625,283.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494108475744,2.3336166776744e-08,0.0011493874480947,-0.0600948296487331,0.0,0.0,0.0,-0.0163815096020698,60.0,24.380342483520508,0.0,-9.007612078448801e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697021484375,0.0,0.0,0.000107877101982,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705505371094,0.0,0.0,0.0001136001010308,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753967285156,0.0,0.0,8.390482980757952e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04718017578125,0.0,0.0,0.0001135998099925,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2819519042969,0.0,0.0,0.0005388644640333,292.8656616210937,294.1499938964844,300.5226745605469,294.9876403808594,298.6607666015625,300.57183837890625,283.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494108475744,2.3336166776744e-08,0.0011493874480947,-0.0600948296487331,0.0,0.0,0.0,-0.0163815096020698,60.0,24.380342483520508,0.0,-9.007612078448801e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
