time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956260,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121765136719,0.0,0.0,0.0001076613407349,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001133728874265,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206481933594,0.0,0.0,8.373700256925076e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,0.0001133726036641,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.221435546875,0.0,0.0,0.0005377867491915,292.7879943847656,294.1499938964844,300.4774169921875,294.9876708984375,298.6976623535156,300.5233764648437,283.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067313392743933e-08,0.0011470887111499,-0.0593940094113349,0.0,0.0,0.0,-0.0162482280284166,60.0,24.147380828857425,0.0,-8.971617404540667e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121765136719,0.0,0.0,0.0001076613407349,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001133728874265,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206481933594,0.0,0.0,8.373700256925076e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,0.0001133726036641,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.221435546875,0.0,0.0,0.0005377867491915,292.7879943847656,294.1499938964844,300.4774169921875,294.9876708984375,298.6976623535156,300.5233764648437,283.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067313392743933e-08,0.0011470887111499,-0.0593940094113349,0.0,0.0,0.0,-0.0162482280284166,60.0,24.147380828857425,0.0,-8.971617404540667e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546203613281,0.0,0.0,0.000107461157313,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582458496094,0.0,0.0,0.0001131620883825,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76580810546875,0.0,0.0,8.358130435226485e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327697753906,0.0,0.0,0.0001131618046201,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.160888671875,0.0,0.0,0.0005367869162,292.710693359375,294.1499938964844,300.4371032714844,294.98980712890625,298.73291015625,300.47930908203125,283.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449789162725,2.2817879141712183e-08,0.0011449560988694,-0.058743730187416,0.0,0.0,0.0,-0.0161245744675397,60.0,23.93345069885254,0.0,-8.938286555348895e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546203613281,0.0,0.0,0.000107461157313,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582458496094,0.0,0.0,0.0001131620883825,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76580810546875,0.0,0.0,8.358130435226485e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327697753906,0.0,0.0,0.0001131618046201,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.160888671875,0.0,0.0,0.0005367869162,292.710693359375,294.1499938964844,300.4371032714844,294.98980712890625,298.73291015625,300.47930908203125,283.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449789162725,2.2817879141712183e-08,0.0011449560988694,-0.058743730187416,0.0,0.0,0.0,-0.0161245744675397,60.0,23.93345069885254,0.0,-8.938286555348895e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92584228515625,0.0,0.0,0.0001073661187547,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83013916015625,0.0,0.0,0.0001130620003095,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,8.350738062290475e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90411376953125,0.0,0.0,0.0001130617165472,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1306457519531,0.0,0.0,0.0005363121745176,292.6721496582031,294.1499938964844,300.4189147949219,294.9917297363281,298.7499694824219,300.4588623046875,283.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439664522185,2.2699451207586208e-08,0.0011439437512308,-0.058434959501028,0.0,0.0,0.0,-0.0160658657550811,60.0,23.8328857421875,0.0,-8.922483374362855e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,0.0001072769518941,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020324707031,0.0,0.0,0.0001129680968006,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108764648437,0.0,0.0,8.343802619492635e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,0.0001129678203142,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10040283203125,0.0,0.0,0.0005358667694963,292.6336975097656,294.1499938964844,300.40216064453125,294.9942321777344,298.76666259765625,300.4397277832031,284.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430163867771,2.2588345416352243e-08,0.0011429938022047,-0.0581452660262584,0.0,0.0,0.0,-0.0160107873380184,60.0,23.737049102783203,0.0,-8.90766997940773e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,0.0001071178630809,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74578857421875,0.0,0.0,0.0001128005678765,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,8.331428398378193e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81817626953125,0.0,0.0,0.0001128002986661,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,0.0005350721767172,292.5570983886719,294.1499938964844,300.3729858398437,295.00115966796875,298.79901123046875,300.406005859375,284.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413213796913,2.2390118203929887e-08,0.0011412990279495,-0.0576283782720565,0.0,0.0,0.0,-0.0159125179052352,60.0,23.56105613708496,0.0,-8.881271185146036e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,0.0001071178630809,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74578857421875,0.0,0.0,0.0001128005678765,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,8.331428398378193e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81817626953125,0.0,0.0,0.0001128002986661,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,0.0005350721767172,292.5570983886719,294.1499938964844,300.3729858398437,295.00115966796875,298.79901123046875,300.406005859375,284.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413213796913,2.2390118203929887e-08,0.0011412990279495,-0.0576283782720565,0.0,0.0,0.0,-0.0159125179052352,60.0,23.56105613708496,0.0,-8.881271185146036e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,0.0001069809222826,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,0.0001126563583966,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60089111328125,0.0,0.0,8.32077712402679e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608642578125,0.0,0.0,0.0001126560891862,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,0.0005343881784938,292.4808654785156,294.1499938964844,300.3500061035156,295.01080322265625,298.8302307128906,300.3773193359375,284.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398617643862,2.2219483142293945e-08,0.0011398395290598,-0.0571834035217762,0.0,0.0,0.0,-0.0158279258757829,60.0,23.40262985229492,0.0,-8.858578581794063e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,0.0001069809222826,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,0.0001126563583966,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60089111328125,0.0,0.0,8.32077712402679e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608642578125,0.0,0.0,0.0001126560891862,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,0.0005343881784938,292.4808654785156,294.1499938964844,300.3500061035156,295.01080322265625,298.8302307128906,300.3773193359375,284.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398617643862,2.2219483142293945e-08,0.0011398395290598,-0.0571834035217762,0.0,0.0,0.0,-0.0158279258757829,60.0,23.40262985229492,0.0,-8.858578581794063e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.0001068726196535,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,0.000112542300485,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458374023437,0.0,0.0,8.312352292705327e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,0.0001125420385506,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91912841796875,0.0,0.0,0.0005338472547009,292.405029296875,294.1499938964844,300.33056640625,295.0219421386719,298.8602905273437,300.3536376953125,284.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387082049623,2.2084533313204705e-08,0.0011386860860511,-0.0568314604461193,0.0,0.0,0.0,-0.0157610271126031,60.0,23.26255416870117,0.0,-8.840651588570837e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.0001068726196535,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,0.000112542300485,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458374023437,0.0,0.0,8.312352292705327e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,0.0001125420385506,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91912841796875,0.0,0.0,0.0005338472547009,292.405029296875,294.1499938964844,300.33056640625,295.0219421386719,298.8602905273437,300.3536376953125,284.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387082049623,2.2084533313204705e-08,0.0011386860860511,-0.0568314604461193,0.0,0.0,0.0,-0.0157610271126031,60.0,23.26255416870117,0.0,-8.840651588570837e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712951660156,0.0,0.0,0.0001067899938789,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814208984375,0.0,0.0,0.0001124552945839,299.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952087402344,0.0,0.0,8.30592616694048e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,0.0001124550326494,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636169433594,0.0,0.0,0.000533434562385,292.33563232421875,294.1499938964844,300.31317138671875,295.0321960449219,298.8870849609375,300.3341979980469,284.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378277558833,2.19815863289341e-08,0.0011378057533875,-0.0565629675984382,0.0,0.0,0.0,-0.0157099924981594,60.0,23.145771026611328,0.0,-8.826988562304906e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66668701171875,0.0,0.0,0.0001067838020389,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.576904296875,0.0,0.0,0.0001124487680499,299.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49078369140625,0.0,0.0,8.30544377095066e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64630126953125,0.0,0.0,0.0001124485061154,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587951660156,0.0,0.0,0.0005334036541171,292.32958984375,294.1499938964844,300.3116760253906,295.0331115722656,298.8893737792969,300.33258056640625,284.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377616319805,2.197386450575324e-08,0.0011377396294847,-0.0565428286790847,0.0,0.0,0.0,-0.0157061628997325,60.0,23.13611602783203,0.0,-8.82596395967994e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379089355469,0.0,0.0,0.0001067473131115,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487670898437,0.0,0.0,0.0001124103509937,299.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632568359375,0.0,0.0,8.302606147481129e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61767578125,0.0,0.0,0.0001124100890592,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82867431640625,0.0,0.0,0.0005332214059308,292.2920227050781,294.1499938964844,300.3024597167969,295.0386962890625,298.9035339355469,300.3226928710937,284.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373733868822,2.192840575787613e-08,0.0011373513843864,-0.0564242675900459,0.0,0.0,0.0,-0.0156836304813623,60.0,23.0776309967041,0.0,-8.819935004567014e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,0.0001067155535565,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,0.0001123768961406,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43572998046875,0.0,0.0,8.300135232275352e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,0.0001123766414821,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.798583984375,0.0,0.0,0.0005330627900548,292.25457763671875,294.1499938964844,300.2933654785156,295.0443115234375,298.9174194335937,300.3130798339844,284.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370349675416,2.1888832080207976e-08,0.0011370130814611,-0.0563210472464561,0.0,0.0,0.0,-0.0156640112400054,60.0,23.02192687988281,0.0,-8.81468693592069e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,0.0001066645563696,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643859863281,0.0,0.0,0.0001123231922974,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38067626953125,0.0,0.0,8.296168380184099e-05,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,0.0001123229376389,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384338378906,0.0,0.0,0.0005328080733306,292.1799621582031,294.1499938964844,300.2755126953125,295.05548095703125,298.9445495605469,300.2944030761719,284.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364911915734,2.182528646699211e-08,0.0011364694219082,-0.0561553053557872,0.0,0.0,0.0,-0.0156325083225965,60.0,22.91771697998047,0.0,-8.806264872873727e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,0.0001066645563696,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643859863281,0.0,0.0,0.0001123231922974,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38067626953125,0.0,0.0,8.296168380184099e-05,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,0.0001123229376389,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384338378906,0.0,0.0,0.0005328080733306,292.1799621582031,294.1499938964844,300.2755126953125,295.05548095703125,298.9445495605469,300.2944030761719,284.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364911915734,2.182528646699211e-08,0.0011364694219082,-0.0561553053557872,0.0,0.0,0.0,-0.0156325083225965,60.0,22.91771697998047,0.0,-8.806264872873727e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49420166015625,0.0,0.0,0.0001066291733877,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,0.0001122859248425,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256225585937,0.0,0.0,8.293415885418653e-05,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,0.00011228567746,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783752441406,0.0,0.0,0.0005326313548721,292.10577392578125,294.1499938964844,300.25811767578125,295.0665588378906,298.97076416015625,300.27642822265625,284.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361142387613,2.1781202619308715e-08,0.0011360924690961,-0.0560403205454349,0.0,0.0,0.0,-0.0156106539070606,60.0,22.82295608520508,0.0,-8.800424211585779e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49420166015625,0.0,0.0,0.0001066291733877,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,0.0001122859248425,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256225585937,0.0,0.0,8.293415885418653e-05,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,0.00011228567746,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783752441406,0.0,0.0,0.0005326313548721,292.10577392578125,294.1499938964844,300.25811767578125,295.0665588378906,298.97076416015625,300.27642822265625,284.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361142387613,2.1781202619308715e-08,0.0011360924690961,-0.0560403205454349,0.0,0.0,0.0,-0.0156106539070606,60.0,22.82295608520508,0.0,-8.800424211585779e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,0.0001066067125066,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,0.0001122622707043,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,8.291668200399727e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176025390625,0.0,0.0,0.0001122620233218,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.618408203125,0.0,0.0,0.0005325192469172,292.0320129394531,294.1499938964844,300.2411499023437,295.0775756835937,298.99609375,300.2589416503906,284.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135875005275,2.1753221446374482e-08,0.0011358532356098,-0.0559673383831977,0.0,0.0,0.0,-0.0155967827886343,60.0,22.73656272888184,0.0,-8.796718020676053e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,0.0001066067125066,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,0.0001122622707043,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,8.291668200399727e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176025390625,0.0,0.0,0.0001122620233218,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.618408203125,0.0,0.0,0.0005325192469172,292.0320129394531,294.1499938964844,300.2411499023437,295.0775756835937,298.99609375,300.2589416503906,284.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135875005275,2.1753221446374482e-08,0.0011358532356098,-0.0559673383831977,0.0,0.0,0.0,-0.0155967827886343,60.0,22.73656272888184,0.0,-8.796718020676053e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,0.0001065948963514,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959289550781,0.0,0.0,0.0001122498288168,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,8.290749246953055e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,0.0001122495814342,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,0.0005324602825567,291.9587097167969,294.1499938964844,300.2245178222656,295.0884094238281,299.02056884765625,300.2419128417969,284.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357491603121,2.173850610631689e-08,0.0011357275070622,-0.0559289529919624,0.0,0.0,0.0,-0.0155894886702299,60.0,22.657590866088867,0.0,-8.794769001951863e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,0.0001065948963514,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959289550781,0.0,0.0,0.0001122498288168,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,8.290749246953055e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,0.0001122495814342,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,0.0005324602825567,291.9587097167969,294.1499938964844,300.2245178222656,295.0884094238281,299.02056884765625,300.2419128417969,284.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357491603121,2.173850610631689e-08,0.0011357275070622,-0.0559289529919624,0.0,0.0,0.0,-0.0155894886702299,60.0,22.657590866088867,0.0,-8.794769001951863e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509521484375,0.0,0.0,0.0001065929609467,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679138183594,0.0,0.0,0.0001122477842727,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,8.29059790703468e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321228027344,0.0,0.0,0.0001122475441661,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287475585937,0.0,0.0,0.000532450620085,291.9222717285156,294.1499938964844,300.2163391113281,295.09375,299.03240966796875,300.23358154296875,284.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357286712154,2.1736095590085824e-08,0.0011357069015502,-0.0559226647019386,0.0,0.0,0.0,-0.0155882937833666,60.0,22.62116241455078,0.0,-8.794449968263508e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223876953125,0.0,0.0,0.0001065924661816,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,0.0001122472604038,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,8.290559344459325e-05,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,0.0001122470275731,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989318847656,0.0,0.0,0.0005324481753632,291.8859558105469,294.1499938964844,300.208251953125,295.0990600585937,299.0440673828125,300.2253112792969,284.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357236653566,2.173548452333307e-08,0.0011357018956914,-0.0559210702776908,0.0,0.0,0.0,-0.0155879920348525,60.0,22.58621597290039,0.0,-8.79436896639163e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,0.0001065947581082,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0001122496687457,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,8.290736877825111e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0001122494359151,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393615722656,0.0,0.0,0.0005324596422724,291.8135681152344,294.1499938964844,300.1922607421875,295.1094665527344,299.0669250488281,300.2089538574219,284.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357477633282,2.1738342681487666e-08,0.001135725993663,-0.0559285283088684,0.0,0.0,0.0,-0.0155894067138433,60.0,22.519264221191406,0.0,-8.79474768566979e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,0.0001065947581082,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0001122496687457,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,8.290736877825111e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0001122494359151,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393615722656,0.0,0.0,0.0005324596422724,291.8135681152344,294.1499938964844,300.1922607421875,295.1094665527344,299.0669250488281,300.2089538574219,284.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357477633282,2.1738342681487666e-08,0.001135725993663,-0.0559285283088684,0.0,0.0,0.0,-0.0155894067138433,60.0,22.519264221191406,0.0,-8.79474768566979e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0001066032637027,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001122586254496,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,8.29139826237224e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001122583926189,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0005325021920725,291.74169921875,294.1499938964844,300.1764831542969,295.1195678710937,299.0889892578125,300.1929016113281,284.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358384508639,2.1748943979105213e-08,0.0011358166811987,-0.0559561811387538,0.0,0.0,0.0,-0.0155946621671319,60.0,22.45745086669922,0.0,-8.796151007572919e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0001066032637027,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001122586254496,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,8.29139826237224e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001122583926189,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0005325021920725,291.74169921875,294.1499938964844,300.1764831542969,295.1195678710937,299.0889892578125,300.1929016113281,284.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358384508639,2.1748943979105213e-08,0.0011358166811987,-0.0559561811387538,0.0,0.0,0.0,-0.0155946621671319,60.0,22.45745086669922,0.0,-8.796151007572919e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001066159748006,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001122720059356,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,8.292386337416247e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001122717803809,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0005325657548382,291.6703491210937,294.1499938964844,300.16094970703125,295.12939453125,299.1102294921875,300.1770935058594,284.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359739582985,2.176479263482633e-08,0.0011359521886333,-0.0559975169599056,0.0,0.0,0.0,-0.0156025188043713,60.0,22.40017890930176,0.0,-8.79825066135709e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001066159748006,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001122720059356,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,8.292386337416247e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001122717803809,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0005325657548382,291.6703491210937,294.1499938964844,300.16094970703125,295.12939453125,299.1102294921875,300.1770935058594,284.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359739582985,2.176479263482633e-08,0.0011359521886333,-0.0559975169599056,0.0,0.0,0.0,-0.0156025188043713,60.0,22.40017890930176,0.0,-8.79825066135709e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0001066322947735,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.0001122891917475,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,8.29365526442416e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0001122889661928,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2617492675781,0.0,0.0,0.0005326473037712,291.5995178222656,294.1499938964844,300.14556884765625,295.1388244628906,299.1307067871094,300.1614990234375,284.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361478827893,2.1785133696994308e-08,0.0011361261131241,-0.0560505725443363,0.0,0.0,0.0,-0.0156126022338867,60.0,22.34684944152832,0.0,-8.800944328868354e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0001066322947735,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.0001122891917475,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,8.29365526442416e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0001122889661928,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2617492675781,0.0,0.0,0.0005326473037712,291.5995178222656,294.1499938964844,300.14556884765625,295.1388244628906,299.1307067871094,300.1614990234375,284.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361478827893,2.1785133696994308e-08,0.0011361261131241,-0.0560505725443363,0.0,0.0,0.0,-0.0156126022338867,60.0,22.34684944152832,0.0,-8.800944328868354e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0001066414406523,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001122988178394,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,8.294366125483066e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0001122985922847,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,0.000532692996785,291.5641784667969,294.1499938964844,300.137939453125,295.14337158203125,299.1408386230469,300.1537475585937,284.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362452059984,2.179652902611906e-08,0.0011362234363332,-0.0560802966356277,0.0,0.0,0.0,-0.0156182516366243,60.0,22.320667266845703,0.0,-8.802454232181844e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.000106651961687,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001123098918469,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,8.2951839431189e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0001123096662922,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0005327455583028,291.5291748046875,294.1499938964844,300.1303100585937,295.1478271484375,299.1505126953125,300.14605712890625,284.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363574303686,2.1809640315950683e-08,0.0011363355442881,-0.0561144948005676,0.0,0.0,0.0,-0.0156247513368725,60.0,22.2965030670166,0.0,-8.804191509170779e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.0001066736804204,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,0.0001123327601817,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,8.296873420476913e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.000112332541903,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0005328541155904,291.45947265625,294.1499938964844,300.1151428222656,295.1564025878906,299.1695251464844,300.1307373046875,284.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365889804437,2.1836710217826294e-08,0.0011365670943632,-0.0561851039528846,0.0,0.0,0.0,-0.0156381707638502,60.0,22.24957847595215,0.0,-8.807778328900896e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.0001066736804204,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,0.0001123327601817,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,8.296873420476913e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.000112332541903,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0005328541155904,291.45947265625,294.1499938964844,300.1151428222656,295.1564025878906,299.1695251464844,300.1307373046875,284.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365889804437,2.1836710217826294e-08,0.0011365670943632,-0.0561851039528846,0.0,0.0,0.0,-0.0156381707638502,60.0,22.24957847595215,0.0,-8.807778328900896e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0001067222547135,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.0001123839101637,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,8.300650370074436e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.000112383691885,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0005330967833288,291.39031982421875,294.1499938964844,300.1000061035156,295.1644592285156,299.1877746582031,300.115478515625,284.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371064465492,2.1897241353485697e-08,0.0011370845604687,-0.0563429854810237,0.0,0.0,0.0,-0.0156681779772043,60.0,22.20803451538086,0.0,-8.815802488015836e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
