time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958600,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0001067222547135,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.0001123839101637,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,8.300650370074436e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.000112383691885,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0005330967833288,291.39031982421875,294.1499938964844,300.1000061035156,295.1644592285156,299.1877746582031,300.115478515625,284.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371064465492,2.1897241353485697e-08,0.0011370845604687,-0.0563429854810237,0.0,0.0,0.0,-0.0156681779772043,60.0,22.20803451538086,0.0,-8.815802488015836e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,0.0001067970006261,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0001124626214732,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,8.306463860208169e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,0.0001124624104704,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0005334702436812,291.3215637207031,294.1499938964844,300.0848693847656,295.1719665527344,299.20556640625,300.1002502441406,284.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379029601812,2.1990391729787013e-08,0.0011378809576854,-0.0565859340131282,0.0,0.0,0.0,-0.015714356675744,60.0,22.171260833740234,0.0,-8.828156694562497e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,0.0001067970006261,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0001124626214732,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,8.306463860208169e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,0.0001124624104704,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0005334702436812,291.3215637207031,294.1499938964844,300.0848693847656,295.1719665527344,299.20556640625,300.1002502441406,284.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379029601812,2.1990391729787013e-08,0.0011378809576854,-0.0565859340131282,0.0,0.0,0.0,-0.015714356675744,60.0,22.171260833740234,0.0,-8.828156694562497e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0001068973797373,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,0.0001125683193095,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,8.314270962728187e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,0.0001125681083067,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,0.0005339716444723,291.2535095214844,294.1499938964844,300.0697021484375,295.17889404296875,299.2224426269531,300.0849609375,284.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389722349122,2.2115472120276536e-08,0.001138950116001,-0.0569121502339839,0.0,0.0,0.0,-0.0157763622701168,60.0,22.14131164550781,0.0,-8.844759946669002e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0001068973797373,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,0.0001125683193095,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,8.314270962728187e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,0.0001125681083067,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,0.0005339716444723,291.2535095214844,294.1499938964844,300.0697021484375,295.17889404296875,299.2224426269531,300.0849609375,284.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389722349122,2.2115472120276536e-08,0.001138950116001,-0.0569121502339839,0.0,0.0,0.0,-0.0157763622701168,60.0,22.14131164550781,0.0,-8.844759946669002e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0001069425416062,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,0.0001126158749684,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,8.317783067468554e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,0.0001126156639656,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.000534197257366,291.2196960449219,294.1499938964844,300.06207275390625,295.18212890625,299.2306213378906,300.07733154296875,284.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394527973607,2.2171745328591896e-08,0.0011394306784495,-0.0570589117705822,0.0,0.0,0.0,-0.0158042572438716,60.0,22.126588821411133,0.0,-8.852234856249198e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,0.0001069871577783,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871032714844,0.0,0.0,0.0001126628631027,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,8.321253699250519e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,0.0001126626520999,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,0.0005344201927073,291.1858825683594,294.1499938964844,300.054443359375,295.1851806640625,299.2388000488281,300.0696716308594,284.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399284703657,2.2227350626735642e-08,0.0011399062350392,-0.0572039224207401,0.0,0.0,0.0,-0.0158318225294351,60.0,22.111814498901367,0.0,-8.859623790158366e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0001070570870069,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326599121094,0.0,0.0,0.0001127364885178,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,8.32669174997136e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,0.000112736284791,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.0005347694968804,291.1186218261719,294.1499938964844,300.0390625,295.1908264160156,299.2547607421875,300.0542907714844,284.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406765552237,2.2314488035135586e-08,0.0011406543198972,-0.0574311576783657,0.0,0.0,0.0,-0.0158750358968973,60.0,22.08098220825196,0.0,-8.871209189464937e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0001070570870069,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326599121094,0.0,0.0,0.0001127364885178,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,8.32669174997136e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,0.000112736284791,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.0005347694968804,291.1186218261719,294.1499938964844,300.0390625,295.1908264160156,299.2547607421875,300.0542907714844,284.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406765552237,2.2314488035135586e-08,0.0011406543198972,-0.0574311576783657,0.0,0.0,0.0,-0.0158750358968973,60.0,22.08098220825196,0.0,-8.871209189464937e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,0.0001070703219738,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57867431640625,0.0,0.0,0.0001127504292526,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118408203125,0.0,0.0,8.327720570378006e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63250732421875,0.0,0.0,0.0001127502255258,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,0.0005348356789909,291.0524597167969,294.1499938964844,300.02349853515625,295.1957092285156,299.26959228515625,300.03875732421875,284.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140815205872,2.2330986837459932e-08,0.0011407928541302,-0.0574741847813129,0.0,0.0,0.0,-0.0158832017332315,60.0,22.04338455200196,0.0,-8.8734040559757e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,0.0001070703219738,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57867431640625,0.0,0.0,0.0001127504292526,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118408203125,0.0,0.0,8.327720570378006e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63250732421875,0.0,0.0,0.0001127502255258,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,0.0005348356789909,291.0524597167969,294.1499938964844,300.02349853515625,295.1957092285156,299.26959228515625,300.03875732421875,284.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140815205872,2.2330986837459932e-08,0.0011407928541302,-0.0574741847813129,0.0,0.0,0.0,-0.0158832017332315,60.0,22.04338455200196,0.0,-8.8734040559757e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,0.0001070685248123,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248413085937,0.0,0.0,0.0001127485375036,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,8.327580871991813e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0001127483337768,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,0.0005348267150111,290.98663330078125,294.1499938964844,300.0077514648437,295.1998596191406,299.2840881347656,300.0231018066406,284.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408015852794,2.2328761062340163e-08,0.0011407792335376,-0.0574683733284473,0.0,0.0,0.0,-0.0158821251243352,60.0,22.00309562683105,0.0,-8.87310704911215e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,0.0001070685248123,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248413085937,0.0,0.0,0.0001127485375036,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,8.327580871991813e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0001127483337768,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,0.0005348267150111,290.98663330078125,294.1499938964844,300.0077514648437,295.1998596191406,299.2840881347656,300.0231018066406,284.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408015852794,2.2328761062340163e-08,0.0011407792335376,-0.0574683733284473,0.0,0.0,0.0,-0.0158821251243352,60.0,22.00309562683105,0.0,-8.87310704911215e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0001070337166311,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0001127118739532,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,8.324872760567814e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,0.0001127116775023,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0005346529069356,290.9214172363281,294.1499938964844,299.99176025390625,295.20318603515625,299.2980041503906,300.00732421875,284.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404295219108,2.2285387757392527e-08,0.001140407170169,-0.0573552660644054,0.0,0.0,0.0,-0.0158606171607971,60.0,21.95786476135254,0.0,-8.86733886318325e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0001070337166311,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0001127118739532,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,8.324872760567814e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,0.0001127116775023,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0005346529069356,290.9214172363281,294.1499938964844,299.99176025390625,295.20318603515625,299.2980041503906,300.00732421875,284.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404295219108,2.2285387757392527e-08,0.001140407170169,-0.0573552660644054,0.0,0.0,0.0,-0.0158606171607971,60.0,21.95786476135254,0.0,-8.86733886318325e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118103027344,0.0,0.0,0.0001070063954102,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.444580078125,0.0,0.0,0.0001126831048168,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,8.322747453348711e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965515136719,0.0,0.0,0.0001126829083659,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,0.0005345164099708,290.888916015625,294.1499938964844,299.983642578125,295.2045288085937,299.3048400878906,299.9993591308594,284.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140133710578,2.2251340325851743e-08,0.0011401114752516,-0.0572664849460125,0.0,0.0,0.0,-0.0158437155187129,60.0,21.93352699279785,0.0,-8.86281270595646e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001069718346116,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41796875,0.0,0.0,0.0001126467032008,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,8.32005898701027e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,0.0001126465140259,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,0.0005343438242562,290.8567199707031,294.1499938964844,299.9754638671875,295.2056579589844,299.3114318847656,299.9913024902344,284.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397654889151,2.2208274330637323e-08,0.0011397432535886,-0.0571541711688041,0.0,0.0,0.0,-0.0158223658800125,60.0,21.90727424621582,0.0,-8.857088573677174e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,0.0001068958154064,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,0.0001125666531152,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,8.314146543852985e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158020019531,0.0,0.0,0.0001125664639403,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,0.000533964135684,290.7926025390625,294.1499938964844,299.9588623046875,295.20721435546875,299.3243103027344,299.9750671386719,284.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389587307348,2.2113557207603666e-08,0.0011389366118237,-0.0569071546196937,0.0,0.0,0.0,-0.0157754272222518,60.0,21.852977752685547,0.0,-8.8445055723696e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,0.0001068958154064,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,0.0001125666531152,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,8.314146543852985e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158020019531,0.0,0.0,0.0001125664639403,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,0.000533964135684,290.7926025390625,294.1499938964844,299.9588623046875,295.20721435546875,299.3243103027344,299.9750671386719,284.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389587307348,2.2113557207603666e-08,0.0011389366118237,-0.0569071546196937,0.0,0.0,0.0,-0.0157754272222518,60.0,21.852977752685547,0.0,-8.8445055723696e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.0001068076235242,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,0.0001124737755162,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501525878906,0.0,0.0,8.307286771014333e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,0.0001124735936173,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,0.0005335236201062,290.7295837402344,294.1499938964844,299.94189453125,295.2078552246094,299.33624267578125,299.9583435058594,284.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380169307813,2.2003666444447845e-08,0.0011379949282854,-0.0566205605864524,0.0,0.0,0.0,-0.0157209392637014,60.0,21.79427719116211,0.0,-8.829918130004445e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.0001068076235242,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,0.0001124737755162,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501525878906,0.0,0.0,8.307286771014333e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,0.0001124735936173,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,0.0005335236201062,290.7295837402344,294.1499938964844,299.94189453125,295.2078552246094,299.33624267578125,299.9583435058594,284.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380169307813,2.2003666444447845e-08,0.0011379949282854,-0.0566205605864524,0.0,0.0,0.0,-0.0157209392637014,60.0,21.79427719116211,0.0,-8.829918130004445e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.0001067177290678,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601623535156,0.0,0.0,0.0001123791080317,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,8.300293848151341e-05,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,0.0001123789261328,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,0.0005330746062099,290.6670837402344,294.1499938964844,299.92449951171875,295.20751953125,299.34771728515625,299.9413452148437,284.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370594147592,2.1891651158512104e-08,0.0011370375286787,-0.0563284009695053,0.0,0.0,0.0,-0.0156654119491577,60.0,21.73422241210937,0.0,-8.8150606813997e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.0001067177290678,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601623535156,0.0,0.0,0.0001123791080317,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,8.300293848151341e-05,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,0.0001123789261328,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,0.0005330746062099,290.6670837402344,294.1499938964844,299.92449951171875,295.20751953125,299.34771728515625,299.9413452148437,284.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370594147592,2.1891651158512104e-08,0.0011370375286787,-0.0563284009695053,0.0,0.0,0.0,-0.0156654119491577,60.0,21.73422241210937,0.0,-8.8150606813997e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,0.0001066267723217,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083435058594,0.0,0.0,0.0001122833273257,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,8.29321943456307e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,0.0001122831454267,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065856933594,0.0,0.0,0.0005326202954165,290.6054382324219,294.1499938964844,299.9066467285156,295.20611572265625,299.3584289550781,299.92388916015625,284.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360900243744,2.177831781580153e-08,0.0011360682547092,-0.056032795459032,0.0,0.0,0.0,-0.0156092261895537,60.0,21.67218017578125,0.0,-8.80004193959394e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,0.0001066267723217,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083435058594,0.0,0.0,0.0001122833273257,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,8.29321943456307e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,0.0001122831454267,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065856933594,0.0,0.0,0.0005326202954165,290.6054382324219,294.1499938964844,299.9066467285156,295.20611572265625,299.3584289550781,299.92388916015625,284.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360900243744,2.177831781580153e-08,0.0011360682547092,-0.056032795459032,0.0,0.0,0.0,-0.0156092261895537,60.0,21.67218017578125,0.0,-8.80004193959394e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453308105469,0.0,0.0,0.000106581406726,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.000112235553388,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224975585937,0.0,0.0,8.289691322715953e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,0.000112235371489,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0005323937512002,290.5749816894531,294.1499938964844,299.8975524902344,295.2050476074219,299.36346435546875,299.9149169921875,284.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356059694662,2.1721795917528652e-08,0.001135584199801,-0.0558853633701801,0.0,0.0,0.0,-0.0155812017619609,60.0,21.64041328430176,0.0,-8.792556371872706e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21929931640625,0.0,0.0,0.0001065361211658,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15704345703125,0.0,0.0,0.0001121878594858,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,8.286168304039165e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,0.0001121876775869,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525390625,0.0,0.0,0.0005321674980223,290.5447692871094,294.1499938964844,299.8883056640625,295.20367431640625,299.3683166503906,299.90582275390625,284.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351234279572,2.1665362837097746e-08,0.0011351017747074,-0.0557381622493267,0.0,0.0,0.0,-0.0155532266944646,60.0,21.608287811279297,0.0,-8.785085725548927e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,0.0001064460957422,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,0.0001120930610341,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,8.279166650027037e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535339355469,0.0,0.0,0.0001120928864111,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.0005317179020494,290.4847412109375,294.1499938964844,299.86944580078125,295.2001037597656,299.3776550292969,299.8874206542969,284.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341645149514,2.1553196560830656e-08,0.0011341429781168,-0.0554455704987049,0.0,0.0,0.0,-0.0154976220801472,60.0,21.54347419738769,0.0,-8.770246040512576e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,0.0001064460957422,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,0.0001120930610341,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,8.279166650027037e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535339355469,0.0,0.0,0.0001120928864111,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.0005317179020494,290.4847412109375,294.1499938964844,299.86944580078125,295.2001037597656,299.3776550292969,299.8874206542969,284.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341645149514,2.1553196560830656e-08,0.0011341429781168,-0.0554455704987049,0.0,0.0,0.0,-0.0154976220801472,60.0,21.54347419738769,0.0,-8.770246040512576e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160583496094,0.0,0.0,0.0001063582894857,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555114746094,0.0,0.0,0.0001120005908887,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974060058594,0.0,0.0,8.272336708614603e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023254394531,0.0,0.0,0.0001120004162658,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,0.0005312793073244,290.4254150390625,294.1499938964844,299.8500061035156,295.1953430175781,299.38641357421875,299.8685607910156,284.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332292342558,2.144378363766464e-08,0.0011332078138366,-0.0551601499319076,0.0,0.0,0.0,-0.0154433846473693,60.0,21.477500915527344,0.0,-8.755782943126179e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160583496094,0.0,0.0,0.0001063582894857,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555114746094,0.0,0.0,0.0001120005908887,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974060058594,0.0,0.0,8.272336708614603e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023254394531,0.0,0.0,0.0001120004162658,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,0.0005312793073244,290.4254150390625,294.1499938964844,299.8500061035156,295.1953430175781,299.38641357421875,299.8685607910156,284.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332292342558,2.144378363766464e-08,0.0011332078138366,-0.0551601499319076,0.0,0.0,0.0,-0.0154433846473693,60.0,21.477500915527344,0.0,-8.755782943126179e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,0.0001062722658389,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,0.0001119100052164,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,8.2656457379926e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,0.0001119098305935,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,0.0005308496183715,290.3662414550781,294.1499938964844,299.8302001953125,295.189697265625,299.39501953125,299.84967041015625,284.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132313045673,2.1336600042332066e-08,0.0011322916252538,-0.0548805296421051,0.0,0.0,0.0,-0.0153902508318424,60.0,21.41150283813477,0.0,-8.741626089658895e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,0.0001062722658389,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,0.0001119100052164,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,8.2656457379926e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,0.0001119098305935,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,0.0005308496183715,290.3662414550781,294.1499938964844,299.8302001953125,295.189697265625,299.39501953125,299.84967041015625,284.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132313045673,2.1336600042332066e-08,0.0011322916252538,-0.0548805296421051,0.0,0.0,0.0,-0.0153902508318424,60.0,21.41150283813477,0.0,-8.741626089658895e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,0.0001061934672179,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,0.0001118270156439,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983764648437,0.0,0.0,8.25951574370265e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,0.0001118268482969,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397705078125,0.0,0.0,0.0005304560181684,290.3077697753906,294.1499938964844,299.81024169921875,295.1834411621094,299.403076171875,299.8303527832031,284.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314733419567,2.1238408365320538e-08,0.0011314521543681,-0.054624356329441,0.0,0.0,0.0,-0.0153415733948349,60.0,21.344491958618164,0.0,-8.728667211244102e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,0.0001061934672179,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,0.0001118270156439,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983764648437,0.0,0.0,8.25951574370265e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,0.0001118268482969,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397705078125,0.0,0.0,0.0005304560181684,290.3077697753906,294.1499938964844,299.81024169921875,295.1834411621094,299.403076171875,299.8303527832031,284.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314733419567,2.1238408365320538e-08,0.0011314521543681,-0.054624356329441,0.0,0.0,0.0,-0.0153415733948349,60.0,21.344491958618164,0.0,-8.728667211244102e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98846435546875,0.0,0.0,0.0001061565999407,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92999267578125,0.0,0.0,0.0001117881911341,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,8.2566482888069e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,0.000111788023787,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,0.000530271907337,290.27886962890625,294.1499938964844,299.8002319335937,295.1800842285156,299.4068298339844,299.8205261230469,284.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310813715681,2.1192473553810487e-08,0.0011310601839795,-0.0545045137405395,0.0,0.0,0.0,-0.0153188053518533,60.0,21.31080436706543,0.0,-8.72260770279354e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,0.0001061202274286,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,0.0001117498977691,299.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,8.253819396486506e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,0.0001117497304221,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,0.0005300902412272,290.2501525878906,294.1499938964844,299.7901611328125,295.1766357421875,299.4104309082031,299.8106689453125,284.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306940577924,2.1147160467194226e-08,0.0011306728702038,-0.0543862879276275,0.0,0.0,0.0,-0.0152963418513536,60.0,21.277204513549805,0.0,-8.716632748928532e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,0.0001060484719346,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558654785156,0.0,0.0,0.0001116743296734,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009338378906,0.0,0.0,8.248238009400666e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,0.0001116741696023,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,0.000529731856659,290.193115234375,294.1499938964844,299.7699890136719,295.1693115234375,299.41729736328125,299.79083251953125,284.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057751098396693e-08,0.0011299076722934,-0.0541530102491378,0.0,0.0,0.0,-0.0152520146220922,60.0,21.209943771362305,0.0,-8.70484910819869e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,0.0001060484719346,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558654785156,0.0,0.0,0.0001116743296734,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009338378906,0.0,0.0,8.248238009400666e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,0.0001116741696023,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,0.000529731856659,290.193115234375,294.1499938964844,299.7699890136719,295.1693115234375,299.41729736328125,299.79083251953125,284.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057751098396693e-08,0.0011299076722934,-0.0541530102491378,0.0,0.0,0.0,-0.0152520146220922,60.0,21.209943771362305,0.0,-8.70484910819869e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
