time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960940,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.0001059746791725,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.000111596622446,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,8.242498734034598e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,0.000111596455099,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.0005293632275424,290.1370544433594,294.1499938964844,299.7497253417969,295.1615295410156,299.4233703613281,299.77081298828125,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291423579677,2.0965803315675657e-08,0.0011291214032098,-0.0539131015539169,0.0,0.0,0.0,-0.0152064329013228,60.0,21.14196014404297,0.0,-8.692739328353127e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.0001059746791725,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.000111596622446,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,8.242498734034598e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,0.000111596455099,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.0005293632275424,290.1370544433594,294.1499938964844,299.7497253417969,295.1615295410156,299.4233703613281,299.77081298828125,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291423579677,2.0965803315675657e-08,0.0011291214032098,-0.0539131015539169,0.0,0.0,0.0,-0.0152064329013228,60.0,21.14196014404297,0.0,-8.692739328353127e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.814453125,0.0,0.0,0.0001058949055732,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,0.0001115126142394,299.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,8.236293797381222e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,0.0001115124541684,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0005289647961035,290.0818176269531,294.1499938964844,299.7293701171875,295.15338134765625,299.4288635253906,299.7506408691406,284.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282921768724,2.0866405492370177e-08,0.0011282713385298,-0.0536537431180477,0.0,0.0,0.0,-0.0151571556925773,60.0,21.07271385192871,0.0,-8.679658236587785e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.814453125,0.0,0.0,0.0001058949055732,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,0.0001115126142394,299.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,8.236293797381222e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,0.0001115124541684,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0005289647961035,290.0818176269531,294.1499938964844,299.7293701171875,295.15338134765625,299.4288635253906,299.7506408691406,284.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282921768724,2.0866405492370177e-08,0.0011282713385298,-0.0536537431180477,0.0,0.0,0.0,-0.0151571556925773,60.0,21.07271385192871,0.0,-8.679658236587785e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,0.0001058152556652,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104187011719,0.0,0.0,0.0001114287297241,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,8.230097591876984e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,0.000111428576929,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829040527344,0.0,0.0,0.0005285669467411,290.02655029296875,294.1499938964844,299.7089538574219,295.14483642578125,299.43438720703125,299.7304992675781,284.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274461867287,2.0767158659396052e-08,0.0011274254648014,-0.0533947646617889,0.0,0.0,0.0,-0.0151079688221216,60.0,21.00352478027344,0.0,-8.666605566531872e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,0.0001058152556652,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104187011719,0.0,0.0,0.0001114287297241,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,8.230097591876984e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,0.000111428576929,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829040527344,0.0,0.0,0.0005285669467411,290.02655029296875,294.1499938964844,299.7089538574219,295.14483642578125,299.43438720703125,299.7304992675781,284.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274461867287,2.0767158659396052e-08,0.0011274254648014,-0.0533947646617889,0.0,0.0,0.0,-0.0151079688221216,60.0,21.00352478027344,0.0,-8.666605566531872e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411193847656,0.0,0.0,0.0001057667905115,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68658447265625,0.0,0.0,0.0001113776961574,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,8.226327918237075e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.728759765625,0.0,0.0,0.0001113775360863,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578796386719,0.0,0.0,0.0005283248610794,289.99951171875,294.1499938964844,299.69873046875,295.14044189453125,299.43670654296875,299.7203674316406,284.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269267415627,2.0706767855926955e-08,0.0011269060196354,-0.0532371774315834,0.0,0.0,0.0,-0.0150780156254768,60.0,20.96752166748047,0.0,-8.65866880417343e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168884277344,0.0,0.0,0.0001057194822351,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627197265625,0.0,0.0,0.0001113278776756,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107482910156,0.0,0.0,8.222648466471583e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70458984375,0.0,0.0,0.0001113277248805,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83282470703125,0.0,0.0,0.0005280885961838,289.9723815917969,294.1499938964844,299.6885070800781,295.135986328125,299.4390869140625,299.7102355957031,284.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264225468039,2.0647824783281976e-08,0.0011264018248766,-0.0530833601951599,0.0,0.0,0.0,-0.0150487935170531,60.0,20.93156242370605,0.0,-8.650925309439118e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0001056173423421,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.0001112203171942,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639343261719,0.0,0.0,8.214704575948417e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.656494140625,0.0,0.0,0.0001112201643991,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,0.0005275784060359,289.91851806640625,294.1499938964844,299.66796875,295.1268920898437,299.44354248046875,299.68994140625,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253369739279,2.0520561250236824e-08,0.0011253163684159,-0.0527512431144714,0.0,0.0,0.0,-0.0149857178330421,60.0,20.8585205078125,0.0,-8.63421831809319e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0001056173423421,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.0001112203171942,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639343261719,0.0,0.0,8.214704575948417e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.656494140625,0.0,0.0,0.0001112201643991,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,0.0005275784060359,289.91851806640625,294.1499938964844,299.66796875,295.1268920898437,299.44354248046875,299.68994140625,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253369739279,2.0520561250236824e-08,0.0011253163684159,-0.0527512431144714,0.0,0.0,0.0,-0.0149857178330421,60.0,20.8585205078125,0.0,-8.63421831809319e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,0.0001055001630447,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,0.0001110969169531,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,8.20558998384513e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,0.0001110967714339,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,0.0005269931280054,289.8656311035156,294.1499938964844,299.6474304199219,295.1175842285156,299.4472961425781,299.6695861816406,284.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240870226174,2.037455004710864e-08,0.0011240666499361,-0.0523701831698417,0.0,0.0,0.0,-0.0149133270606398,60.0,20.783111572265625,0.0,-8.615070612449929e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,0.0001055001630447,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,0.0001110969169531,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,8.20558998384513e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,0.0001110967714339,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,0.0005269931280054,289.8656311035156,294.1499938964844,299.6474304199219,295.1175842285156,299.4472961425781,299.6695861816406,284.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240870226174,2.037455004710864e-08,0.0011240666499361,-0.0523701831698417,0.0,0.0,0.0,-0.0149133270606398,60.0,20.783111572265625,0.0,-8.615070612449929e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,0.0001053773958119,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215759277344,0.0,0.0,0.0001109676304622,299.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47174072265625,0.0,0.0,8.196041017072275e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0001109674849431,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,0.00052637985209,289.81317138671875,294.1499938964844,299.6268615722656,295.1081237792969,299.4507751464844,299.64923095703125,284.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227802606299,2.022157552517001e-08,0.0011227601207792,-0.0519709251821041,0.0,0.0,0.0,-0.0148374987766146,60.0,20.706693649291992,0.0,-8.59503188621602e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,0.0001053773958119,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215759277344,0.0,0.0,0.0001109676304622,299.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47174072265625,0.0,0.0,8.196041017072275e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0001109674849431,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,0.00052637985209,289.81317138671875,294.1499938964844,299.6268615722656,295.1081237792969,299.4507751464844,299.64923095703125,284.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227802606299,2.022157552517001e-08,0.0011227601207792,-0.0519709251821041,0.0,0.0,0.0,-0.0148374987766146,60.0,20.706693649291992,0.0,-8.59503188621602e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,0.0001052472871378,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.0001108306241803,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42633056640625,0.0,0.0,8.185920887626708e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,0.0001108304786612,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,0.0005257299635559,289.7616882324219,294.1499938964844,299.6062927246094,295.0985412597656,299.4535827636719,299.6288757324219,284.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121392706409,2.0059459870935825e-08,0.0011213726829737,-0.0515477806329727,0.0,0.0,0.0,-0.0147571247071027,60.0,20.628910064697266,0.0,-8.573821475010845e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,0.0001052472871378,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.0001108306241803,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42633056640625,0.0,0.0,8.185920887626708e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,0.0001108304786612,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,0.0005257299635559,289.7616882324219,294.1499938964844,299.6062927246094,295.0985412597656,299.4535827636719,299.6288757324219,284.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121392706409,2.0059459870935825e-08,0.0011213726829737,-0.0515477806329727,0.0,0.0,0.0,-0.0147571247071027,60.0,20.628910064697266,0.0,-8.573821475010845e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035400390625,0.0,0.0,0.000105183054984,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,0.0001107629868783,299.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40380859375,0.0,0.0,8.180925215128809e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0001107628413592,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,0.0005254091811366,289.7362670898437,294.1499938964844,299.5960388183594,295.0937194824219,299.4548034667969,299.6186828613281,284.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207072529941,1.9979427889893493e-08,0.0011206872295588,-0.0513388775289058,0.0,0.0,0.0,-0.0147174438461661,60.0,20.59010887145996,0.0,-8.56336015431225e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806213378906,0.0,0.0,0.000105123843241,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0001107006319216,299.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,8.176319533959031e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,0.0001107004864024,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888061523437,0.0,0.0,0.0005251134280115,289.7113342285156,294.1499938964844,299.58575439453125,295.0888671875,299.4556884765625,299.6085205078125,284.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200766311958,1.9905650461282682e-08,0.0011200567241758,-0.0511462949216365,0.0,0.0,0.0,-0.0146808717399835,60.0,20.552021026611328,0.0,-8.553721642101665e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,0.0001049988277372,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,0.0001105689807445,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367919921875,0.0,0.0,8.166595944203436e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42315673828125,0.0,0.0,0.0001105688352254,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411682128906,0.0,0.0,0.0005244889180175,289.6608581542969,294.1499938964844,299.5652160644531,295.0791931152344,299.45782470703125,299.5881652832031,284.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187449563294,1.974987462460831e-08,0.0011187251657247,-0.0507396534085273,0.0,0.0,0.0,-0.0146036501973867,60.0,20.47538948059082,0.0,-8.533389461717888e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,0.0001049988277372,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,0.0001105689807445,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367919921875,0.0,0.0,8.166595944203436e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42315673828125,0.0,0.0,0.0001105688352254,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411682128906,0.0,0.0,0.0005244889180175,289.6608581542969,294.1499938964844,299.5652160644531,295.0791931152344,299.45782470703125,299.5881652832031,284.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187449563294,1.974987462460831e-08,0.0011187251657247,-0.0507396534085273,0.0,0.0,0.0,-0.0146036501973867,60.0,20.47538948059082,0.0,-8.533389461717888e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38897705078125,0.0,0.0,0.0001049016209435,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398132324219,0.0,0.0,0.0001104666152969,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926330566406,0.0,0.0,8.159035496646538e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,0.0001104664770537,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,0.0005240034079179,289.6114196777344,294.1499938964844,299.5447082519531,295.0695495605469,299.45928955078125,299.5678100585937,285.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177096748724,1.9628759062584322e-08,0.001117690000683,-0.0504234693944454,0.0,0.0,0.0,-0.0145436096936464,60.0,20.401832580566406,0.0,-8.51759764941562e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38897705078125,0.0,0.0,0.0001049016209435,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398132324219,0.0,0.0,0.0001104666152969,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926330566406,0.0,0.0,8.159035496646538e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,0.0001104664770537,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,0.0005240034079179,289.6114196777344,294.1499938964844,299.5447082519531,295.0695495605469,299.45928955078125,299.5678100585937,285.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177096748724,1.9628759062584322e-08,0.001117690000683,-0.0504234693944454,0.0,0.0,0.0,-0.0145436096936464,60.0,20.401832580566406,0.0,-8.51759764941562e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438720703125,0.0,0.0,0.0001048177437041,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,0.0001103782851714,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,8.1525111454539e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,0.0001103781469282,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,0.0005235844291746,289.5626220703125,294.1499938964844,299.5242614746094,295.0599670410156,299.4603271484375,299.5474853515625,285.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168157216161,1.952424533158137e-08,0.0011167962802574,-0.0501506105065345,0.0,0.0,0.0,-0.0144917974248528,60.0,20.330867767333984,0.0,-8.503982229512985e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438720703125,0.0,0.0,0.0001048177437041,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,0.0001103782851714,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,8.1525111454539e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,0.0001103781469282,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,0.0005235844291746,289.5626220703125,294.1499938964844,299.5242614746094,295.0599670410156,299.4603271484375,299.5474853515625,285.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168157216161,1.952424533158137e-08,0.0011167962802574,-0.0501506105065345,0.0,0.0,0.0,-0.0144917974248528,60.0,20.330867767333984,0.0,-8.503982229512985e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992858886719,0.0,0.0,0.0001047543992171,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514343261719,0.0,0.0,0.000110311579192,299.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055358886719,0.0,0.0,8.147583866957575e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,0.0001103114409488,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,0.0005232680705375,289.5145874023437,294.1499938964844,299.5038757324219,295.050537109375,299.4608764648437,299.5271911621094,285.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161409784108,1.944532357356365e-08,0.001116121537052,-0.0499445609748363,0.0,0.0,0.0,-0.0144526725634932,60.0,20.26390647888184,0.0,-8.493707781553894e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992858886719,0.0,0.0,0.0001047543992171,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514343261719,0.0,0.0,0.000110311579192,299.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055358886719,0.0,0.0,8.147583866957575e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,0.0001103114409488,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,0.0005232680705375,289.5145874023437,294.1499938964844,299.5038757324219,295.050537109375,299.4608764648437,299.5271911621094,285.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161409784108,1.944532357356365e-08,0.001116121537052,-0.0499445609748363,0.0,0.0,0.0,-0.0144526725634932,60.0,20.26390647888184,0.0,-8.493707781553894e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,0.0001047231926349,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296447753906,0.0,0.0,0.0001102787064155,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1840515136719,0.0,0.0,8.145156607497483e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.266357421875,0.0,0.0,0.0001102785754483,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788146972656,0.0,0.0,0.0005231121904216,289.4908447265625,294.1499938964844,299.4936828613281,295.0458679199219,299.46099853515625,299.5170593261719,285.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158089619129,1.9406433793278666e-08,0.0011157896369695,-0.0498430244624614,0.0,0.0,0.0,-0.0144333960488438,60.0,20.231033325195312,0.0,-8.488647296189812e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550964355469,0.0,0.0,0.0001046922625391,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079162597656,0.0,0.0,0.0001102461392292,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16265869140625,0.0,0.0,8.142750448314473e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.244384765625,0.0,0.0,0.000110246008262,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,0.0005229577072896,289.4672546386719,294.1499938964844,299.4835510253906,295.041259765625,299.46099853515625,299.5069274902344,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154795065522,1.9367897508004723e-08,0.0011154601816087,-0.0497424155473709,0.0,0.0,0.0,-0.0144142936915159,60.0,20.1985092163086,0.0,-8.483634417189023e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,0.0001046311590471,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.16473388671875,0.0,0.0,0.0001101817906601,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,8.137997792800888e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20068359375,0.0,0.0,0.0001101816596928,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31085205078125,0.0,0.0,0.0005226524663157,289.42041015625,294.1499938964844,299.4632873535156,295.0321960449219,299.4608154296875,299.4867248535156,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291762853868025e-08,0.0011148086050525,-0.0495436303317546,0.0,0.0,0.0,-0.0143765471875667,60.0,20.134172439575195,0.0,-8.473734425251679e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,0.0001046311590471,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.16473388671875,0.0,0.0,0.0001101817906601,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,8.137997792800888e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20068359375,0.0,0.0,0.0001101816596928,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31085205078125,0.0,0.0,0.0005226524663157,289.42041015625,294.1499938964844,299.4632873535156,295.0321960449219,299.4608154296875,299.4867248535156,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291762853868025e-08,0.0011148086050525,-0.0495436303317546,0.0,0.0,0.0,-0.0143765471875667,60.0,20.134172439575195,0.0,-8.473734425251679e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678466796875,0.0,0.0,0.0001045711178448,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,0.0001101185625884,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779113769531,0.0,0.0,8.133328083204105e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1574401855469,0.0,0.0,0.0001101184316212,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,0.0005223525804467,289.3742370605469,294.1499938964844,299.44317626953125,295.0234069824219,299.4602355957031,299.46661376953125,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141881113871,1.9216953361933523e-08,0.001114168902859,-0.0493483021855354,0.0,0.0,0.0,-0.0143394609913229,60.0,20.07111358642578,0.0,-8.464012779541008e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678466796875,0.0,0.0,0.0001045711178448,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,0.0001101185625884,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779113769531,0.0,0.0,8.133328083204105e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1574401855469,0.0,0.0,0.0001101184316212,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,0.0005223525804467,289.3742370605469,294.1499938964844,299.44317626953125,295.0234069824219,299.4602355957031,299.46661376953125,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141881113871,1.9216953361933523e-08,0.001114168902859,-0.0493483021855354,0.0,0.0,0.0,-0.0143394609913229,60.0,20.07111358642578,0.0,-8.464012779541008e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1248779296875,0.0,0.0,0.0001045119061018,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,0.0001100562149076,299.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,8.128722402034327e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145935058594,0.0,0.0,0.0001100560839404,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218017578125,0.0,0.0,0.0005220568855293,289.3287048339844,294.1499938964844,299.4231262207031,295.0149230957031,299.4592590332031,299.4465637207031,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135573731735,1.9143181262393227e-08,0.0011135381646454,-0.0491556748747825,0.0,0.0,0.0,-0.0143028898164629,60.0,20.009315490722656,0.0,-8.454431110749283e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1248779296875,0.0,0.0,0.0001045119061018,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,0.0001100562149076,299.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,8.128722402034327e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145935058594,0.0,0.0,0.0001100560839404,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218017578125,0.0,0.0,0.0005220568855293,289.3287048339844,294.1499938964844,299.4231262207031,295.0149230957031,299.4592590332031,299.4465637207031,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135573731735,1.9143181262393227e-08,0.0011135381646454,-0.0491556748747825,0.0,0.0,0.0,-0.0143028898164629,60.0,20.009315490722656,0.0,-8.454431110749283e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08233642578125,0.0,0.0,0.0001044534365064,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,0.0001099946312024,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99481201171875,0.0,0.0,8.124174200929701e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722045898437,0.0,0.0,0.0001099945075111,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17791748046875,0.0,0.0,0.0005217647994868,289.2838439941406,294.1499938964844,299.4032287597656,295.0068054199219,299.4579162597656,299.4266662597656,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129343183711,1.9070322210268387e-08,0.0011129153426736,-0.0489654280245304,0.0,0.0,0.0,-0.0142667712643742,60.0,19.94879150390625,0.0,-8.444973786936316e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08233642578125,0.0,0.0,0.0001044534365064,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,0.0001099946312024,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99481201171875,0.0,0.0,8.124174200929701e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722045898437,0.0,0.0,0.0001099945075111,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17791748046875,0.0,0.0,0.0005217647994868,289.2838439941406,294.1499938964844,299.4032287597656,295.0068054199219,299.4579162597656,299.4266662597656,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129343183711,1.9070322210268387e-08,0.0011129153426736,-0.0489654280245304,0.0,0.0,0.0,-0.0142667712643742,60.0,19.94879150390625,0.0,-8.444973786936316e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,0.000104424500023,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168762207031,0.0,0.0,0.0001099641667678,299.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743347167969,0.0,0.0,8.121923747239634e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.0001099640358006,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561889648437,0.0,0.0,0.0005216202698647,289.2616882324219,294.1499938964844,299.3933410644531,295.0028686523437,299.45709228515625,299.416748046875,285.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126265162602,1.90342728245696e-08,0.0011126075405627,-0.0488712936639785,0.0,0.0,0.0,-0.0142489019781351,60.0,19.91911125183105,0.0,-8.440296284106807e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.040283203125,0.0,0.0,0.0001043957090587,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962158203125,0.0,0.0,0.0001099338405765,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539489746094,0.0,0.0,8.119684207485989e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302734375,0.0,0.0,0.0001099337168852,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,0.0005214764387346,289.2396850585937,294.1499938964844,299.3834533691406,294.99908447265625,299.4561767578125,299.4068908691406,285.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.899839752184107e-08,0.0011123007861897,-0.0487776137888431,0.0,0.0,0.0,-0.0142311174422502,60.0,19.88979721069336,0.0,-8.43564222918758e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99853515625,0.0,0.0,0.000104338658275,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.955078125,0.0,0.0,0.0001098737629945,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91339111328125,0.0,0.0,8.115246600937098e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886779785156,0.0,0.0,0.0001098736393032,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,0.0005211915122345,289.196044921875,294.1499938964844,299.3638610839844,294.9918212890625,299.4541320800781,299.38720703125,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117114918306,1.892731482655563e-08,0.0011116925161331,-0.0485919937491416,0.0,0.0,0.0,-0.0141958761960268,60.0,19.8319091796875,0.0,-8.426425779362037e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
