time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963280,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99853515625,0.0,0.0,0.000104338658275,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.955078125,0.0,0.0,0.0001098737629945,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91339111328125,0.0,0.0,8.115246600937098e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886779785156,0.0,0.0,0.0001098736393032,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,0.0005211915122345,289.196044921875,294.1499938964844,299.3638610839844,294.9918212890625,299.4541320800781,299.38720703125,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117114918306,1.892731482655563e-08,0.0011116925161331,-0.0485919937491416,0.0,0.0,0.0,-0.0141958761960268,60.0,19.8319091796875,0.0,-8.426425779362037e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,0.0001042824878823,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91436767578125,0.0,0.0,0.000109814616735,299.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8732604980469,0.0,0.0,8.110877388389781e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.947509765625,0.0,0.0,0.0001098144930438,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,0.0005209109513089,289.1530456542969,294.1499938964844,299.3443908691406,294.98504638671875,299.4517517089844,299.36767578125,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111130006611,1.8857331696153785e-08,0.0011110941413789,-0.04840924218297,0.0,0.0,0.0,-0.0141611825674772,60.0,19.77546119689941,0.0,-8.417356411882795e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,0.0001042824878823,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91436767578125,0.0,0.0,0.000109814616735,299.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8732604980469,0.0,0.0,8.110877388389781e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.947509765625,0.0,0.0,0.0001098144930438,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,0.0005209109513089,289.1530456542969,294.1499938964844,299.3443908691406,294.98504638671875,299.4517517089844,299.36767578125,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111130006611,1.8857331696153785e-08,0.0011110941413789,-0.04840924218297,0.0,0.0,0.0,-0.0141611825674772,60.0,19.77546119689941,0.0,-8.417356411882795e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.0001042273433995,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,0.0001097565400414,299.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83349609375,0.0,0.0,8.10658821137622e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,0.000109756423626,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068664550781,0.0,0.0,0.0005206355126574,289.1106262207031,294.1499938964844,299.3251037597656,294.97882080078125,299.4490966796875,299.3482971191406,285.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788620437248937e-08,0.001110506709665,-0.048229806125164,0.0,0.0,0.0,-0.0141271203756332,60.0,19.7205753326416,0.0,-8.408456864117397e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.0001042273433995,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,0.0001097565400414,299.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83349609375,0.0,0.0,8.10658821137622e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,0.000109756423626,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068664550781,0.0,0.0,0.0005206355126574,289.1106262207031,294.1499938964844,299.3251037597656,294.97882080078125,299.4490966796875,299.3482971191406,285.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788620437248937e-08,0.001110506709665,-0.048229806125164,0.0,0.0,0.0,-0.0141271203756332,60.0,19.7205753326416,0.0,-8.408456864117397e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758544921875,0.0,0.0,0.0001041734285536,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341369628906,0.0,0.0,0.0001096997657441,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79412841796875,0.0,0.0,8.102394349407405e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86639404296875,0.0,0.0,0.0001096996493288,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96514892578125,0.0,0.0,0.000520366244018,289.0688171386719,294.1499938964844,299.3060302734375,294.97320556640625,299.44610595703125,299.3291015625,285.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.8721445727010178e-08,0.0011099323164671,-0.0480543747544288,0.0,0.0,0.0,-0.0140938181430101,60.0,19.667356491088867,0.0,-8.39976053157443e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758544921875,0.0,0.0,0.0001041734285536,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341369628906,0.0,0.0,0.0001096997657441,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79412841796875,0.0,0.0,8.102394349407405e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86639404296875,0.0,0.0,0.0001096996493288,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96514892578125,0.0,0.0,0.000520366244018,289.0688171386719,294.1499938964844,299.3060302734375,294.97320556640625,299.44610595703125,299.3291015625,285.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.8721445727010178e-08,0.0011099323164671,-0.0480543747544288,0.0,0.0,0.0,-0.0140938181430101,60.0,19.667356491088867,0.0,-8.39976053157443e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558044433594,0.0,0.0,0.0001041471186908,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143920898437,0.0,0.0,0.0001096720588975,299.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746276855469,0.0,0.0,8.100348350126296e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464050292969,0.0,0.0,0.0001096719424822,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444885253906,0.0,0.0,0.0005202348111197,289.0481872558594,294.1499938964844,299.2965393066406,294.9706115722656,299.4444580078125,299.319580078125,285.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688664837895885e-08,0.0011096525704488,-0.0479687638580799,0.0,0.0,0.0,-0.0140775702893733,60.0,19.64159202575684,0.0,-8.395517880899207e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,0.00010412116535,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947082519531,0.0,0.0,0.0001096447304007,299.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552185058594,0.0,0.0,8.09832927188836e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265075683594,0.0,0.0,0.0001096446139854,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,0.0005201051826588,289.0276794433594,294.1499938964844,299.2871398925781,294.9682006835937,299.4427795410156,299.31011962890625,285.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.865632981434829e-08,0.0011093762004747,-0.0478843189775943,0.0,0.0,0.0,-0.0140615412965416,60.0,19.61625289916992,0.0,-8.391334915813786e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.796142578125,0.0,0.0,0.0001040703718899,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75555419921875,0.0,0.0,0.0001095912375603,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71661376953125,0.0,0.0,8.094378426903859e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78692626953125,0.0,0.0,0.000109591121145,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830261230469,0.0,0.0,0.0005198514554649,288.98699951171875,294.1499938964844,299.2684631347656,294.9638977050781,299.439208984375,299.291259765625,285.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190315723419,0.0,0.0,0.0,-0.0140301631763577,60.0,19.566585540771484,0.0,-8.383150174040568e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.796142578125,0.0,0.0,0.0001040703718899,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75555419921875,0.0,0.0,0.0001095912375603,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71661376953125,0.0,0.0,8.094378426903859e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78692626953125,0.0,0.0,0.000109591121145,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830261230469,0.0,0.0,0.0005198514554649,288.98699951171875,294.1499938964844,299.2684631347656,294.9638977050781,299.439208984375,299.291259765625,285.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190315723419,0.0,0.0,0.0,-0.0140301631763577,60.0,19.566585540771484,0.0,-8.383150174040568e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568664550781,0.0,0.0,0.0001040289353113,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168273925781,0.0,0.0,0.0001095476036425,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67840576171875,0.0,0.0,8.091155905276537e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,0.0001095474872272,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8425598144531,0.0,0.0,0.0005196445272304,288.9469299316406,294.1499938964844,299.25,294.9603271484375,299.43536376953125,299.27264404296875,285.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084115831181,1.854141551405064e-08,0.0011083930730819,-0.0475842021405696,0.0,0.0,0.0,-0.0140045704320073,60.0,19.519886016845703,0.0,-8.376476756666308e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568664550781,0.0,0.0,0.0001040289353113,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168273925781,0.0,0.0,0.0001095476036425,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67840576171875,0.0,0.0,8.091155905276537e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,0.0001095474872272,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8425598144531,0.0,0.0,0.0005196445272304,288.9469299316406,294.1499938964844,299.25,294.9603271484375,299.43536376953125,299.27264404296875,285.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084115831181,1.854141551405064e-08,0.0011083930730819,-0.0475842021405696,0.0,0.0,0.0,-0.0140045704320073,60.0,19.519886016845703,0.0,-8.376476756666308e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71795654296875,0.0,0.0,0.000104026934423,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.678466796875,0.0,0.0,0.0001095454936148,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,8.090999472187832e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.708984375,0.0,0.0,0.0001095453771995,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.802490234375,0.0,0.0,0.0005196345155127,288.90740966796875,294.1499938964844,299.2317810058594,294.9573059082031,299.4312744140625,299.254150390625,285.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083899298682,1.8538921509048123e-08,0.0011083714198321,-0.0475776903331279,0.0,0.0,0.0,-0.0140033327043056,60.0,19.47975730895996,0.0,-8.376154170264274e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71795654296875,0.0,0.0,0.000104026934423,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.678466796875,0.0,0.0,0.0001095454936148,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,8.090999472187832e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.708984375,0.0,0.0,0.0001095453771995,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.802490234375,0.0,0.0,0.0005196345155127,288.90740966796875,294.1499938964844,299.2317810058594,294.9573059082031,299.4312744140625,299.254150390625,285.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083899298682,1.8538921509048123e-08,0.0011083714198321,-0.0475776903331279,0.0,0.0,0.0,-0.0140033327043056,60.0,19.47975730895996,0.0,-8.376154170264274e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796264648437,0.0,0.0,0.0001040852803271,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6406555175781,0.0,0.0,0.0001096069318009,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.603271484375,0.0,0.0,8.095537486951798e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707763671875,0.0,0.0,0.0001096068226615,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630310058594,0.0,0.0,0.0005199260194785,288.8687744140625,294.1499938964844,299.2137756347656,294.9546813964844,299.4267272949219,299.2359313964844,285.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090132175013,1.861162779448477e-08,0.0011089945910498,-0.0477675758302211,0.0,0.0,0.0,-0.014039384201169,60.0,19.4504623413086,0.0,-8.385553229572906e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796264648437,0.0,0.0,0.0001040852803271,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6406555175781,0.0,0.0,0.0001096069318009,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.603271484375,0.0,0.0,8.095537486951798e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707763671875,0.0,0.0,0.0001096068226615,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630310058594,0.0,0.0,0.0005199260194785,288.8687744140625,294.1499938964844,299.2137756347656,294.9546813964844,299.4267272949219,299.2359313964844,285.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090132175013,1.861162779448477e-08,0.0011089945910498,-0.0477675758302211,0.0,0.0,0.0,-0.014039384201169,60.0,19.4504623413086,0.0,-8.385553229572906e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66046142578125,0.0,0.0,0.0001040968854795,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62176513671875,0.0,0.0,0.0001096191481337,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58465576171875,0.0,0.0,8.096439705695957e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65167236328125,0.0,0.0,0.0001096190389944,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7432861328125,0.0,0.0,0.0005199839943088,288.8494567871094,294.1499938964844,299.204833984375,294.9534912109375,299.4244689941406,299.226806640625,285.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091391788795,1.8626089115514333e-08,0.001109120552428,-0.0478053428232669,0.0,0.0,0.0,-0.0140465646982193,60.0,19.43496894836425,0.0,-8.387423378053428e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.641357421875,0.0,0.0,0.0001041561408783,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029357910156,0.0,0.0,0.0001096815540222,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660400390625,0.0,0.0,8.101049024844542e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63262939453125,0.0,0.0,0.0001096814448828,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236022949219,0.0,0.0,0.0005202799802646,288.8302001953125,294.1499938964844,299.1959533691406,294.952392578125,299.4221496582031,299.2177429199219,285.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097681708633,1.8699928716614522e-08,0.0011097494279965,-0.0479981824755668,0.0,0.0,0.0,-0.0140831572934985,60.0,19.42225456237793,0.0,-8.396975914592988e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034240722656,0.0,0.0,0.0001043085430865,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655212402344,0.0,0.0,0.0001098420325433,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,8.112901559798047e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948181152344,0.0,0.0,0.0001098419306799,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,0.0005210412782616,288.7921447753906,294.1499938964844,299.1783447265625,294.9504089355469,299.41729736328125,299.19970703125,285.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113896034657,1.888982303910325e-08,0.0011113707441836,-0.0484940893948078,0.0,0.0,0.0,-0.0141772832721471,60.0,19.404756546020508,0.0,-8.421566377592171e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034240722656,0.0,0.0,0.0001043085430865,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655212402344,0.0,0.0,0.0001098420325433,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,8.112901559798047e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948181152344,0.0,0.0,0.0001098419306799,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,0.0005210412782616,288.7921447753906,294.1499938964844,299.1783447265625,294.9504089355469,299.41729736328125,299.19970703125,285.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113896034657,1.888982303910325e-08,0.0011113707441836,-0.0484940893948078,0.0,0.0,0.0,-0.0141772832721471,60.0,19.404756546020508,0.0,-8.421566377592171e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,0.0001045049721142,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284423828125,0.0,0.0,0.0001100488807423,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925842285156,0.0,0.0,8.128179615596309e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.557373046875,0.0,0.0,0.0001100487788789,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458740234375,0.0,0.0,0.0005220225430093,288.7546081542969,294.1499938964844,299.1609191894531,294.9487609863281,299.4122009277344,299.18182373046875,285.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134824017062,1.913458369529053e-08,0.0011134633095934,-0.049133226275444,0.0,0.0,0.0,-0.0142986206337809,60.0,19.39716911315918,0.0,-8.453314848111405e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,0.0001045049721142,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284423828125,0.0,0.0,0.0001100488807423,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925842285156,0.0,0.0,8.128179615596309e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.557373046875,0.0,0.0,0.0001100487788789,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458740234375,0.0,0.0,0.0005220225430093,288.7546081542969,294.1499938964844,299.1609191894531,294.9487609863281,299.4122009277344,299.18182373046875,285.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134824017062,1.913458369529053e-08,0.0011134633095934,-0.049133226275444,0.0,0.0,0.0,-0.0142986206337809,60.0,19.39716911315918,0.0,-8.453314848111405e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52850341796875,0.0,0.0,0.0001047361147357,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916381835937,0.0,0.0,0.0001102922906284,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4562683105469,0.0,0.0,8.146157051669434e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201416015625,0.0,0.0,0.000110292181489,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.607421875,0.0,0.0,0.0005231771501712,288.7174377441406,294.1499938964844,299.1436462402344,294.9473571777344,299.4068908691406,299.1640319824219,285.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159449350088,1.9422602193230887e-08,0.0011159256100654,-0.0498852431774139,0.0,0.0,0.0,-0.0144414007663726,60.0,19.396778106689453,0.0,-8.490751213230396e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52850341796875,0.0,0.0,0.0001047361147357,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916381835937,0.0,0.0,0.0001102922906284,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4562683105469,0.0,0.0,8.146157051669434e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201416015625,0.0,0.0,0.000110292181489,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.607421875,0.0,0.0,0.0005231771501712,288.7174377441406,294.1499938964844,299.1436462402344,294.9473571777344,299.4068908691406,299.1640319824219,285.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159449350088,1.9422602193230887e-08,0.0011159256100654,-0.0498852431774139,0.0,0.0,0.0,-0.0144414007663726,60.0,19.396778106689453,0.0,-8.490751213230396e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919738769531,0.0,0.0,0.0001050311038852,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,0.0001106029230868,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206848144531,0.0,0.0,8.16910105641e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,0.0001106028212234,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56982421875,0.0,0.0,0.0005246506771072,288.6815490722656,294.1499938964844,299.1265563964844,294.9462585449219,299.4009704589844,299.1465759277344,285.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190884979441,1.9790173055866944e-08,0.0011190687073394,-0.0508448518812656,0.0,0.0,0.0,-0.0146236224099993,60.0,19.41118812561035,0.0,-8.538647477962513e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919738769531,0.0,0.0,0.0001050311038852,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,0.0001106029230868,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206848144531,0.0,0.0,8.16910105641e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,0.0001106028212234,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56982421875,0.0,0.0,0.0005246506771072,288.6815490722656,294.1499938964844,299.1265563964844,294.9462585449219,299.4009704589844,299.1465759277344,285.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190884979441,1.9790173055866944e-08,0.0011190687073394,-0.0508448518812656,0.0,0.0,0.0,-0.0146236224099993,60.0,19.41118812561035,0.0,-8.538647477962513e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735412597656,0.0,0.0,0.0001051471117534,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374389648437,0.0,0.0,0.0001107250864151,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027709960937,0.0,0.0,8.178123243851587e-05,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653625488281,0.0,0.0,0.0001107249845517,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508728027344,0.0,0.0,0.0005252301925793,288.663330078125,294.1499938964844,299.1180419921875,294.94580078125,299.39813232421875,299.13775634765625,285.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203262256458,1.9934727646386825e-08,0.0011203063186258,-0.0512221977114677,0.0,0.0,0.0,-0.0146952914074063,60.0,19.41487503051757,0.0,-8.557520203567037e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552001953125,0.0,0.0,0.0001053074593073,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,0.0001108939395635,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849182128906,0.0,0.0,8.190594962798059e-05,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4470520019531,0.0,0.0,0.0001108938377001,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.531982421875,0.0,0.0,0.0005260311882011,288.6452331542969,294.1499938964844,299.1095886230469,294.9454040527344,299.39520263671875,299.1290283203125,285.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220327578485,2.0134528710968883e-08,0.0011220126179978,-0.0517437271773815,0.0,0.0,0.0,-0.0147943310439586,60.0,19.421337127685547,0.0,-8.583640465076314e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188842773437,0.0,0.0,0.0001056250403053,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,0.0001112283644033,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,8.215295383706689e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,0.0001112282625399,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,0.000527617521584,288.6096496582031,294.1499938964844,299.0927734375,294.9447631835937,299.3890991210937,299.1116638183594,285.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125416602008,2.0530249500438923e-08,0.0011253961129114,-0.0527765303850173,0.0,0.0,0.0,-0.0149905048310756,60.0,19.440141677856445,0.0,-8.6354901895902e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188842773437,0.0,0.0,0.0001056250403053,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,0.0001112283644033,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,8.215295383706689e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,0.0001112282625399,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,0.000527617521584,288.6096496582031,294.1499938964844,299.0927734375,294.9447631835937,299.3890991210937,299.1116638183594,285.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125416602008,2.0530249500438923e-08,0.0011253961129114,-0.0527765303850173,0.0,0.0,0.0,-0.0149905048310756,60.0,19.440141677856445,0.0,-8.6354901895902e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38299560546875,0.0,0.0,0.0001059575151884,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,0.0001115784762077,299.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,8.241154137067497e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750915527344,0.0,0.0,0.0001115783743443,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45770263671875,0.0,0.0,0.0005292783607728,288.57476806640625,294.1499938964844,299.0760498046875,294.9443664550781,299.3826599121094,299.094482421875,285.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289591202512,2.094453499523752e-08,0.0011289381654933,-0.053857609629631,0.0,0.0,0.0,-0.015195881947875,60.0,19.46371078491211,0.0,-8.689939789974235e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38299560546875,0.0,0.0,0.0001059575151884,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,0.0001115784762077,299.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,8.241154137067497e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750915527344,0.0,0.0,0.0001115783743443,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45770263671875,0.0,0.0,0.0005292783607728,288.57476806640625,294.1499938964844,299.0760498046875,294.9443664550781,299.3826599121094,299.094482421875,285.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289591202512,2.094453499523752e-08,0.0011289381654933,-0.053857609629631,0.0,0.0,0.0,-0.015195881947875,60.0,19.46371078491211,0.0,-8.689939789974235e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3473815917969,0.0,0.0,0.0001062945739249,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3129577636719,0.0,0.0,0.0001119334119721,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799377441406,0.0,0.0,8.267370139947161e-05,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,0.0001119333101087,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4210205078125,0.0,0.0,0.0005309620173648,288.54022216796875,294.1499938964844,299.0594787597656,294.9441223144531,299.37603759765625,299.077392578125,285.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325504165142,2.136453502998848e-08,0.0011325291125103,-0.0549534074962139,0.0,0.0,0.0,-0.0154040912166237,60.0,19.4890193939209,0.0,-8.74531522754296e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3473815917969,0.0,0.0,0.0001062945739249,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3129577636719,0.0,0.0,0.0001119334119721,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799377441406,0.0,0.0,8.267370139947161e-05,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,0.0001119333101087,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4210205078125,0.0,0.0,0.0005309620173648,288.54022216796875,294.1499938964844,299.0594787597656,294.9441223144531,299.37603759765625,299.077392578125,285.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325504165142,2.136453502998848e-08,0.0011325291125103,-0.0549534074962139,0.0,0.0,0.0,-0.0154040912166237,60.0,19.4890193939209,0.0,-8.74531522754296e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119201660156,0.0,0.0,0.0001066420954884,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779846191406,0.0,0.0,0.0001122993635362,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,8.29439886729233e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042297363281,0.0,0.0,0.0001122992689488,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3845520019531,0.0,0.0,0.0005326980026438,288.5059509277344,294.1499938964844,299.04296875,294.9440612792969,299.3692932128906,299.0604248046875,285.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362537043169,2.1797569971226952e-08,0.0011362319346517,-0.0560830160975456,0.0,0.0,0.0,-0.0156187657266855,60.0,19.51605033874512,0.0,-8.80259278801532e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119201660156,0.0,0.0,0.0001066420954884,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779846191406,0.0,0.0,0.0001122993635362,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,8.29439886729233e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042297363281,0.0,0.0,0.0001122992689488,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3845520019531,0.0,0.0,0.0005326980026438,288.5059509277344,294.1499938964844,299.04296875,294.9440612792969,299.3692932128906,299.0604248046875,285.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362537043169,2.1797569971226952e-08,0.0011362319346517,-0.0560830160975456,0.0,0.0,0.0,-0.0156187657266855,60.0,19.51605033874512,0.0,-8.80259278801532e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,0.0001068102574208,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,0.0001124764530686,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283020019531,0.0,0.0,8.307478128699586e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28668212890625,0.0,0.0,0.0001124763512052,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,0.0005335379973985,288.489013671875,294.1499938964844,299.0347595214844,294.944091796875,299.3658142089844,299.0519714355469,285.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380459181964,2.200711968214364e-08,0.0011380239157006,-0.0566295608878135,0.0,0.0,0.0,-0.0157226491719484,60.0,19.529741287231445,0.0,-8.83037643006901e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27685546875,0.0,0.0,0.0001069826030288,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.243408203125,0.0,0.0,0.0001126579445553,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113037109375,0.0,0.0,8.320883353007957e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2692565917969,0.0,0.0,0.0001126578426919,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484802246094,0.0,0.0,0.000534398946911,288.4722595214844,294.1499938964844,299.0265808105469,294.94415283203125,299.3622741699219,299.0435791015625,285.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398809729143,2.222187589495661e-08,0.0011398588540032,-0.0571896471083164,0.0,0.0,0.0,-0.0158291049301624,60.0,19.54412078857422,0.0,-8.858896904939686e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
