time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965620,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,0.0001073218809324,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20928955078125,0.0,0.0,0.0001130152159021,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776428222656,0.0,0.0,8.347271068487316e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,0.0001130151213146,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128967285156,0.0,0.0,0.0005360937211662,288.4393310546875,294.1499938964844,299.0102233886719,294.94439697265625,299.3549194335937,299.02685546875,285.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434962507337,2.264464704637703e-08,0.0011434735497459,-0.0582920685410499,0.0,0.0,0.0,-0.0160386897623538,60.0,19.573299407958984,0.0,-8.915175442325562e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,0.0001073218809324,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20928955078125,0.0,0.0,0.0001130152159021,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776428222656,0.0,0.0,8.347271068487316e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,0.0001130151213146,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128967285156,0.0,0.0,0.0005360937211662,288.4393310546875,294.1499938964844,299.0102233886719,294.94439697265625,299.3549194335937,299.02685546875,285.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434962507337,2.264464704637703e-08,0.0011434735497459,-0.0582920685410499,0.0,0.0,0.0,-0.0160386897623538,60.0,19.573299407958984,0.0,-8.915175442325562e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,0.0001076645930879,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751708984375,0.0,0.0,0.0001133761106757,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439514160156,0.0,0.0,8.373926539206877e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002868652344,0.0,0.0,0.0001133760160882,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773132324219,0.0,0.0,0.0005378056666813,288.4063415527344,294.1499938964844,298.9939880371094,294.9447326660156,299.3475952148437,299.0101318359375,285.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147148781456,2.3071699217780413e-08,0.0011471257312223,-0.0594054460525512,0.0,0.0,0.0,-0.0162504017353057,60.0,19.6026554107666,0.0,-8.972204312840405e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,0.0001076645930879,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751708984375,0.0,0.0,0.0001133761106757,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439514160156,0.0,0.0,8.373926539206877e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002868652344,0.0,0.0,0.0001133760160882,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773132324219,0.0,0.0,0.0005378056666813,288.4063415527344,294.1499938964844,298.9939880371094,294.9447326660156,299.3475952148437,299.0101318359375,285.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147148781456,2.3071699217780413e-08,0.0011471257312223,-0.0594054460525512,0.0,0.0,0.0,-0.0162504017353057,60.0,19.6026554107666,0.0,-8.972204312840405e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736145019531,0.0,0.0,0.0001079890425899,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001137177678174,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107788085937,0.0,0.0,8.399161015404388e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.0,0.0,0.0001137176732299,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,0.0005394263425841,288.3741149902344,294.1499938964844,298.9777526855469,294.9451599121094,299.33990478515625,298.9935607910156,285.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506049195304,2.3475990929000545e-08,0.0011505814036354,-0.0604592822492122,0.0,0.0,0.0,-0.0164508186280727,60.0,19.63101959228516,0.0,-9.026361169617304e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736145019531,0.0,0.0,0.0001079890425899,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001137177678174,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107788085937,0.0,0.0,8.399161015404388e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.0,0.0,0.0001137176732299,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,0.0005394263425841,288.3741149902344,294.1499938964844,298.9777526855469,294.9451599121094,299.33990478515625,298.9935607910156,285.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506049195304,2.3475990929000545e-08,0.0011505814036354,-0.0604592822492122,0.0,0.0,0.0,-0.0164508186280727,60.0,19.63101959228516,0.0,-9.026361169617304e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,0.0001083197130355,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080322265625,0.0,0.0,0.0001140659805969,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,8.424880070379004e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0001140658860094,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,0.0005410781595855,288.3420715332031,294.1499938964844,298.96160888671875,294.9456787109375,299.3321838378906,298.9769897460937,285.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541320709511,2.3888047095965703e-08,0.0011541082058101,-0.061533149331808,0.0,0.0,0.0,-0.01665510982275,60.0,19.65949058532715,0.0,-9.081725238502258e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,0.0001083197130355,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080322265625,0.0,0.0,0.0001140659805969,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,8.424880070379004e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0001140658860094,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,0.0005410781595855,288.3420715332031,294.1499938964844,298.96160888671875,294.9456787109375,299.3321838378906,298.9769897460937,285.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541320709511,2.3888047095965703e-08,0.0011541082058101,-0.061533149331808,0.0,0.0,0.0,-0.01665510982275,60.0,19.65949058532715,0.0,-9.081725238502258e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229248046875,0.0,0.0,0.0001084720497601,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915222167969,0.0,0.0,0.0001142263936344,299.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,8.43672823975794e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,0.0001142263063229,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19012451171875,0.0,0.0,0.0005418391083367,288.3263854980469,294.1499938964844,298.9535217285156,294.9459533691406,299.32818603515625,298.9687805175781,285.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557510588318,2.4077870364180853e-08,0.0011557269608601,-0.0620277859270572,0.0,0.0,0.0,-0.0167491901665925,60.0,19.672679901123047,0.0,-9.107287723963965e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061096191406,0.0,0.0,0.000108629312308,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,0.0001143920017057,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,8.448959852103144e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990295410156,0.0,0.0,0.0001143919071182,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728210449219,0.0,0.0,0.0005426246789284,288.3105773925781,294.1499938964844,298.9454650878906,294.9462585449219,299.3242492675781,298.9605407714844,285.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574266245588,2.4273834497989813e-08,0.0011574024101719,-0.0625383779406547,0.0,0.0,0.0,-0.0168463382869958,60.0,19.68630790710449,0.0,-9.133714229392352e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,0.000108920794446,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,0.0001146989452536,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126342773437,0.0,0.0,8.471630280837417e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,0.0001146988506661,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.0005440806853584,288.279541015625,294.1499938964844,298.9293518066406,294.94683837890625,299.31610107421875,298.94415283203125,285.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605331674218,2.4637056839083016e-08,0.0011605086037889,-0.0634846314787864,0.0,0.0,0.0,-0.0170264039188623,60.0,19.710987091064453,0.0,-9.182796389950457e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,0.000108920794446,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,0.0001146989452536,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126342773437,0.0,0.0,8.471630280837417e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,0.0001146988506661,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.0005440806853584,288.279541015625,294.1499938964844,298.9293518066406,294.94683837890625,299.31610107421875,298.94415283203125,285.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605331674218,2.4637056839083016e-08,0.0011605086037889,-0.0634846314787864,0.0,0.0,0.0,-0.0170264039188623,60.0,19.710987091064453,0.0,-9.182796389950457e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,0.0001091984959202,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,0.000114991373266,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,8.49322896101512e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329284667969,0.0,0.0,0.0001149912786786,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,0.0005454678321257,288.2487487792969,294.1499938964844,298.9132385253906,294.9474792480469,299.3078918457031,298.9277648925781,285.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634933762252,2.498310180953922e-08,0.0011634684633463,-0.0643859878182411,0.0,0.0,0.0,-0.0171979572623968,60.0,19.73391342163086,0.0,-9.229680131284113e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,0.0001091984959202,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,0.000114991373266,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,8.49322896101512e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329284667969,0.0,0.0,0.0001149912786786,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,0.0005454678321257,288.2487487792969,294.1499938964844,298.9132385253906,294.9474792480469,299.3078918457031,298.9277648925781,285.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634933762252,2.498310180953922e-08,0.0011634684633463,-0.0643859878182411,0.0,0.0,0.0,-0.0171979572623968,60.0,19.73391342163086,0.0,-9.229680131284113e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075378417969,0.0,0.0,0.0001094250619644,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,0.0001152299591922,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94903564453125,0.0,0.0,8.510850602760911e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007629394531,0.0,0.0,0.0001152298718807,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714416503906,0.0,0.0,0.0005465996218845,288.21905517578125,294.1499938964844,298.8971252441406,294.9480895996094,299.2992553710937,298.91143798828125,285.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659058509394,2.5265434189236657e-08,0.0011658805888146,-0.0651212707161903,0.0,0.0,0.0,-0.0173379108309745,60.0,19.749832153320312,0.0,-9.268019596220257e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075378417969,0.0,0.0,0.0001094250619644,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,0.0001152299591922,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94903564453125,0.0,0.0,8.510850602760911e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007629394531,0.0,0.0,0.0001152298718807,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714416503906,0.0,0.0,0.0005465996218845,288.21905517578125,294.1499938964844,298.8971252441406,294.9480895996094,299.2992553710937,298.91143798828125,285.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659058509394,2.5265434189236657e-08,0.0011658805888146,-0.0651212707161903,0.0,0.0,0.0,-0.0173379108309745,60.0,19.749832153320312,0.0,-9.268019596220257e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,0.0001096466876333,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94610595703125,0.0,0.0,0.0001154633428086,299.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178771972656,0.0,0.0,8.528088801540434e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,0.0001154632554971,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385437011719,0.0,0.0,0.000547706731595,288.18975830078125,294.1499938964844,298.8809814453125,294.9486999511719,299.29052734375,298.8951110839844,285.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682744370773,2.5541616821556093e-08,0.0011682489421218,-0.0658404305577278,0.0,0.0,0.0,-0.0174748618155717,60.0,19.76384353637696,0.0,-9.305600912057345e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,0.0001096466876333,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94610595703125,0.0,0.0,0.0001154633428086,299.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178771972656,0.0,0.0,8.528088801540434e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,0.0001154632554971,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385437011719,0.0,0.0,0.000547706731595,288.18975830078125,294.1499938964844,298.8809814453125,294.9486999511719,299.29052734375,298.8951110839844,285.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682744370773,2.5541616821556093e-08,0.0011682489421218,-0.0658404305577278,0.0,0.0,0.0,-0.0174748618155717,60.0,19.76384353637696,0.0,-9.305600912057345e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,0.0001097684580599,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93023681640625,0.0,0.0,0.0001155915670096,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,8.537559187971056e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,0.0001155914796981,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220031738281,0.0,0.0,0.0005483150016516,288.1749267578125,294.1499938964844,298.8728942871094,294.948974609375,299.28619384765625,298.8869323730469,285.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169572235085,2.5693358551848178e-08,0.0011695465072989,-0.0662355199456214,0.0,0.0,0.0,-0.0175500866025686,60.0,19.77263259887696,0.0,-9.326281258381641e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,0.0001098555294447,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,0.0001156832586275,299.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,8.544331649318337e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.0,0.000115683171316,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,0.0005487499292939,288.1603088378906,294.1499938964844,298.8648376464844,294.9492492675781,299.28179931640625,298.8787841796875,285.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704933131113,2.5801854874885063e-08,0.0011704674689099,-0.0665179938077926,0.0,0.0,0.0,-0.0176038388162851,60.0,19.77776336669922,0.0,-9.34108257411026e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,0.0001100075169233,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833923339844,0.0,0.0,0.0001158433078671,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85595703125,0.0,0.0,8.55615217005834e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,0.0001158432205556,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731750488281,0.0,0.0,0.0005495091318152,288.13165283203125,294.1499938964844,298.8486328125,294.94976806640625,299.2728576660156,298.86248779296875,285.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721126502379,2.599124826474508e-08,0.0011720865732058,-0.0670110508799552,0.0,0.0,0.0,-0.0176977273076772,60.0,19.78271675109864,0.0,-9.3669477507774e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,0.0001100075169233,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833923339844,0.0,0.0,0.0001158433078671,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85595703125,0.0,0.0,8.55615217005834e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,0.0001158432205556,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731750488281,0.0,0.0,0.0005495091318152,288.13165283203125,294.1499938964844,298.8486328125,294.94976806640625,299.2728576660156,298.86248779296875,285.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721126502379,2.599124826474508e-08,0.0011720865732058,-0.0670110508799552,0.0,0.0,0.0,-0.0176977273076772,60.0,19.78271675109864,0.0,-9.3669477507774e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,0.0001101233792724,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526916503906,0.0,0.0,0.0001159653111244,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,8.565163443563506e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744812011719,0.0,0.0,0.0001159652238129,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,0.0005500878905877,288.1034851074219,294.1499938964844,298.8323974609375,294.9501953125,299.26373291015625,298.8461608886719,285.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733500286936,2.613562699593785e-08,0.0011733238352462,-0.0673868730664253,0.0,0.0,0.0,-0.0177693162113428,60.0,19.78208923339844,0.0,-9.386688049062286e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,0.0001101233792724,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526916503906,0.0,0.0,0.0001159653111244,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,8.565163443563506e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744812011719,0.0,0.0,0.0001159652238129,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,0.0005500878905877,288.1034851074219,294.1499938964844,298.8323974609375,294.9501953125,299.26373291015625,298.8461608886719,285.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733500286936,2.613562699593785e-08,0.0011733238352462,-0.0673868730664253,0.0,0.0,0.0,-0.0177693162113428,60.0,19.78208923339844,0.0,-9.386688049062286e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,0.000110187291284,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,0.0001160326137323,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,8.570134377805516e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,0.0001160325336968,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90985107421875,0.0,0.0,0.0005504072178155,288.0761108398437,294.1499938964844,298.8160705566406,294.95050048828125,299.25439453125,298.8298034667969,285.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740323388949,2.6215278836616562e-08,0.0011740061454474,-0.0675942003726959,0.0,0.0,0.0,-0.0178088080137968,60.0,19.772979736328125,0.0,-9.397587774628849e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,0.000110187291284,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,0.0001160326137323,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,8.570134377805516e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,0.0001160325336968,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90985107421875,0.0,0.0,0.0005504072178155,288.0761108398437,294.1499938964844,298.8160705566406,294.95050048828125,299.25439453125,298.8298034667969,285.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740323388949,2.6215278836616562e-08,0.0011740061454474,-0.0675942003726959,0.0,0.0,0.0,-0.0178088080137968,60.0,19.772979736328125,0.0,-9.397587774628849e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,0.0001102056776289,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,0.0001160519750555,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,8.571564831072465e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.00011605189502,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,0.0005504990695044,288.04949951171875,294.1499938964844,298.7996826171875,294.9507141113281,299.244873046875,298.8133850097656,285.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742319911718,2.6238192063487983e-08,0.0011742057977244,-0.0676538422703743,0.0,0.0,0.0,-0.0178201869130134,60.0,19.75553321838379,0.0,-9.400724110264492e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,0.0001102056776289,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,0.0001160519750555,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,8.571564831072465e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.00011605189502,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,0.0005504990695044,288.04949951171875,294.1499938964844,298.7996826171875,294.9507141113281,299.244873046875,298.8133850097656,285.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742319911718,2.6238192063487983e-08,0.0011742057977244,-0.0676538422703743,0.0,0.0,0.0,-0.0178201869130134,60.0,19.75553321838379,0.0,-9.400724110264492e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,0.0001102366441045,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,0.0001160845858976,299.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,8.573973173042759e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,0.000116084505862,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637390136719,0.0,0.0,0.0005506537854671,288.0361633300781,294.1499938964844,298.7914733886719,294.9507751464844,299.2401123046875,298.80517578125,285.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745665688067,2.6276786968537635e-08,0.0011745403753593,-0.067754290997982,0.0,0.0,0.0,-0.0178393423557281,60.0,19.74870491027832,0.0,-9.406007706047605e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,0.0001102326059481,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,0.0001160803294624,299.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,8.573658851673827e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,0.0001160802494268,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,0.0005506335874088,288.02276611328125,294.1499938964844,298.7832336425781,294.9508056640625,299.2353515625,298.7969970703125,285.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745123192667,2.6271738562400063e-08,0.001174486009404,-0.0677411630749702,0.0,0.0,0.0,-0.0178367830812931,60.0,19.740467071533203,0.0,-9.40531776905118e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,0.0001101652233046,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,0.0001160093743237,299.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,8.56841797940433e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,0.0001160092942882,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,0.0005502970307134,287.9965515136719,294.1499938964844,298.76666259765625,294.95074462890625,299.2256774902344,298.780517578125,285.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737945023924,2.618777372731529e-08,0.001173768308945,-0.0675226151943206,0.0,0.0,0.0,-0.0177951604127883,60.0,19.71306228637696,0.0,-9.393823319214789e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,0.0001101652233046,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,0.0001160093743237,299.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,8.56841797940433e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,0.0001160092942882,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,0.0005502970307134,287.9965515136719,294.1499938964844,298.76666259765625,294.95074462890625,299.2256774902344,298.780517578125,285.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737945023924,2.618777372731529e-08,0.001173768308945,-0.0675226151943206,0.0,0.0,0.0,-0.0177951604127883,60.0,19.71306228637696,0.0,-9.393823319214789e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,0.0001100440131267,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,0.0001158817321993,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,8.558990521123633e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,0.0001158816594397,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,0.0005496915546245,287.9707946777344,294.1499938964844,298.75,294.95050048828125,299.2159118652344,298.7640075683594,285.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725043877959,2.6036733657974764e-08,0.0011724784271791,-0.067129448056221,0.0,0.0,0.0,-0.017720291391015,60.0,19.67672348022461,0.0,-9.373164289172564e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,0.0001100440131267,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,0.0001158817321993,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,8.558990521123633e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,0.0001158816594397,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,0.0005496915546245,287.9707946777344,294.1499938964844,298.75,294.95050048828125,299.2159118652344,298.7640075683594,285.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725043877959,2.6036733657974764e-08,0.0011724784271791,-0.067129448056221,0.0,0.0,0.0,-0.017720291391015,60.0,19.67672348022461,0.0,-9.373164289172564e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034606933594,0.0,0.0,0.000109764674562,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,0.0001155875797849,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,8.53726378409192e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,0.0001155874997493,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,0.0005482962587848,287.9460754394531,294.1499938964844,298.733154296875,294.9501953125,299.2059326171875,298.747314453125,285.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695257853716,2.568863877172589e-08,0.0011695000575855,-0.0662232413887977,0.0,0.0,0.0,-0.0175477154552936,60.0,19.61709976196289,0.0,-9.325638217205778e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034606933594,0.0,0.0,0.000109764674562,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,0.0001155875797849,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,8.53726378409192e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,0.0001155874997493,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,0.0005482962587848,287.9460754394531,294.1499938964844,298.733154296875,294.9501953125,299.2059326171875,298.747314453125,285.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695257853716,2.568863877172589e-08,0.0011695000575855,-0.0662232413887977,0.0,0.0,0.0,-0.0175477154552936,60.0,19.61709976196289,0.0,-9.325638217205778e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0001093056634999,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0001151042088167,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,8.501562115270644e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,0.0001151041287812,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.0005460033426061,287.92218017578125,294.1499938964844,298.716064453125,294.9499206542969,299.1958312988281,298.7305603027344,285.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646500788629,2.5116660751223208e-08,0.0011646249331533,-0.0647338181734085,0.0,0.0,0.0,-0.0172642413526773,60.0,19.52975273132324,0.0,-9.247804655387881e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0001093056634999,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0001151042088167,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,8.501562115270644e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,0.0001151041287812,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.0005460033426061,287.92218017578125,294.1499938964844,298.716064453125,294.9499206542969,299.1958312988281,298.7305603027344,285.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646500788629,2.5116660751223208e-08,0.0011646249331533,-0.0647338181734085,0.0,0.0,0.0,-0.0172642413526773,60.0,19.52975273132324,0.0,-9.247804655387881e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,0.0001091551821446,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,0.0001149457457358,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,8.489858009852469e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,0.0001149456729763,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,0.0005452517070807,287.91021728515625,294.1499938964844,298.7074279785156,294.9498291015625,299.1907958984375,298.72216796875,285.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630660155788,2.49291698395382e-08,0.0011630411026999,-0.0642454847693443,0.0,0.0,0.0,-0.0171713903546333,60.0,19.48989486694336,0.0,-9.222360120020313e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
