time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967960,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0001088302451535,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,0.0001146035720012,299.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,8.464584971079603e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0001146034992416,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,0.0005436285864561,287.89849853515625,294.1499938964844,298.6987609863281,294.94976806640625,299.1856994628906,298.7138061523437,285.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595789110288,2.4524235087142188e-08,0.0011595543473958,-0.063190720975399,0.0,0.0,0.0,-0.0169705264270305,60.0,19.43822479248047,0.0,-9.167535353071798e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,0.0001079395296983,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,0.0001136655992013,299.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,8.395306940656155e-05,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,0.0001136655264417,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,0.0005391793092712,287.8758239746094,294.1499938964844,298.68121337890625,294.9496459960937,299.1755065917969,298.6969909667969,285.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500985128805,2.3414319372250247e-08,0.0011500751134008,-0.0602985173463821,0.0,0.0,0.0,-0.0164203513413667,60.0,19.296751022338867,0.0,-9.018086188916641e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,0.0001079395296983,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,0.0001136655992013,299.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,8.395306940656155e-05,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,0.0001136655264417,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,0.0005391793092712,287.8758239746094,294.1499938964844,298.68121337890625,294.9496459960937,299.1755065917969,298.6969909667969,285.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500985128805,2.3414319372250247e-08,0.0011500751134008,-0.0602985173463821,0.0,0.0,0.0,-0.0164203513413667,60.0,19.296751022338867,0.0,-9.018086188916641e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0001069600402843,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,0.0001126341521739,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,8.319124754052609e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0001126340866903,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,0.0005342866061255,287.8534240722656,294.1499938964844,298.6634216308594,294.9495849609375,299.1652526855469,298.68017578125,285.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396666523069,2.2193800575109893e-08,0.0011396445333957,-0.0571164041757583,0.0,0.0,0.0,-0.0158153176307678,60.0,19.139873504638672,0.0,-8.85516229232053e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0001069600402843,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,0.0001126341521739,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,8.319124754052609e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0001126340866903,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,0.0005342866061255,287.8534240722656,294.1499938964844,298.6634216308594,294.9495849609375,299.1652526855469,298.68017578125,285.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396666523069,2.2193800575109893e-08,0.0011396445333957,-0.0571164041757583,0.0,0.0,0.0,-0.0158153176307678,60.0,19.139873504638672,0.0,-8.85516229232053e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,0.0001056465989677,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,0.0001112510362872,299.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,8.21696812636219e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,0.0001112509635277,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0005277257296256,287.8320617675781,294.1499938964844,298.6454162597656,294.9495849609375,299.15496826171875,298.6635131835937,285.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256674770265,2.0557161306555827e-08,0.0011256468715146,-0.0528467409312725,0.0,0.0,0.0,-0.0150039503350853,60.0,18.93622779846192,0.0,-8.639019455358723e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,0.0001056465989677,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,0.0001112510362872,299.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,8.21696812636219e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,0.0001112509635277,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0005277257296256,287.8320617675781,294.1499938964844,298.6454162597656,294.9495849609375,299.15496826171875,298.6635131835937,285.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256674770265,2.0557161306555827e-08,0.0011256468715146,-0.0528467409312725,0.0,0.0,0.0,-0.0150039503350853,60.0,18.93622779846192,0.0,-8.639019455358723e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,0.0001042260337271,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0001097551066777,299.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,8.106479072012007e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,0.0001097550411941,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0005206296918913,287.8114013671875,294.1499938964844,298.6271667480469,294.9496765136719,299.14471435546875,298.6470031738281,285.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105330195277,1.8787075006798666e-08,0.0011105142766609,-0.048225749284029,0.0,0.0,0.0,-0.0141264582052826,60.0,18.709413528442383,0.0,-8.40825364889497e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,0.0001042260337271,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0001097551066777,299.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,8.106479072012007e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,0.0001097550411941,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0005206296918913,287.8114013671875,294.1499938964844,298.6271667480469,294.9496765136719,299.14471435546875,298.6470031738281,285.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105330195277,1.8787075006798666e-08,0.0011105142766609,-0.048225749284029,0.0,0.0,0.0,-0.0141264582052826,60.0,18.709413528442383,0.0,-8.40825364889497e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0001034893066389,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,0.0001089792931452,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,8.049177995417267e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,0.0001089792276616,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,0.0005169496289454,287.8011169433594,294.1499938964844,298.61798095703125,294.9497375488281,299.1395568847656,298.63873291015625,285.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026768479496,1.7869091095690237e-08,0.0011026590364053,-0.0458280518651008,0.0,0.0,0.0,-0.0136713460087776,60.0,18.59475898742676,0.0,-8.289806174843761e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,0.0001027150647132,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0001081639857147,299.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,7.98895925981924e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0001081639202311,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,0.0005130821373313,287.7908935546875,294.1499938964844,298.60870361328125,294.9498291015625,299.1344299316406,298.6304626464844,285.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944169480353,1.6904367683423516e-08,0.0010943999513983,-0.0433074422180652,0.0,0.0,0.0,-0.0131930420175194,60.0,18.47285842895508,0.0,-8.166232134954043e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0001012050634017,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0001065738761099,299.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,7.871513662394136e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,0.0001065738106262,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.0005055393557995,287.7711486816406,294.1499938964844,298.59002685546875,294.9500427246094,299.1241149902344,298.6142578125,285.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783304460346,1.5022916244333828e-08,0.0010783154284581,-0.0383893065154552,0.0,0.0,0.0,-0.0122603438794612,60.0,18.220861434936523,0.0,-7.92789549564077e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0001012050634017,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0001065738761099,299.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,7.871513662394136e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,0.0001065738106262,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.0005055393557995,287.7711486816406,294.1499938964844,298.59002685546875,294.9500427246094,299.1241149902344,298.6142578125,285.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783304460346,1.5022916244333828e-08,0.0010783154284581,-0.0383893065154552,0.0,0.0,0.0,-0.0122603438794612,60.0,18.220861434936523,0.0,-7.92789549564077e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.977645095204934e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,0.0001050694700097,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,7.760399603284895e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,0.0001050694118021,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,0.0004984031547792,287.75201416015625,294.1499938964844,298.5711364746094,294.9503173828125,299.1138000488281,298.5984802246094,285.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631083277985,1.3242908991628612e-08,0.0010630951728671,-0.0337338224053382,0.0,0.0,0.0,-0.0113779194653034,60.0,17.97079849243164,0.0,-7.705654780920669e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.977645095204934e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,0.0001050694700097,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,7.760399603284895e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,0.0001050694118021,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,0.0004984031547792,287.75201416015625,294.1499938964844,298.5711364746094,294.9503173828125,299.1138000488281,298.5984802246094,285.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631083277985,1.3242908991628612e-08,0.0010630951728671,-0.0337338224053382,0.0,0.0,0.0,-0.0113779194653034,60.0,17.97079849243164,0.0,-7.705654780920669e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.846925240708516e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,0.0001036929315887,299.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,7.658728281967342e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,0.000103692873381,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,0.0004918734775856,287.7335205078125,294.1499938964844,298.552001953125,294.95068359375,299.1034545898437,298.5829467773437,285.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491805151104,1.1614212702681924e-08,0.0010491688735783,-0.029472179710865,0.0,0.0,0.0,-0.0105705074965953,60.0,17.731773376464844,0.0,-7.5050706982438e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.846925240708516e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,0.0001036929315887,299.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,7.658728281967342e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,0.000103692873381,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,0.0004918734775856,287.7335205078125,294.1499938964844,298.552001953125,294.95068359375,299.1034545898437,298.5829467773437,285.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491805151104,1.1614212702681924e-08,0.0010491688735783,-0.029472179710865,0.0,0.0,0.0,-0.0105705074965953,60.0,17.731773376464844,0.0,-7.5050706982438e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.733985643833876e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.000102503618109,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.570886373287067e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0001025035599013,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0004862319328822,287.7156677246094,294.1499938964844,298.5326538085937,294.9511108398437,299.0930480957031,298.5677490234375,285.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371468961238,1.02070618623884e-08,0.0010371367679908,-0.0257889535278081,0.0,0.0,0.0,-0.0098729245364665,60.0,17.514474868774414,0.0,-7.333898821570983e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.733985643833876e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.000102503618109,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.570886373287067e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0001025035599013,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0004862319328822,287.7156677246094,294.1499938964844,298.5326538085937,294.9511108398437,299.0930480957031,298.5677490234375,285.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371468961238,1.02070618623884e-08,0.0010371367679908,-0.0257889535278081,0.0,0.0,0.0,-0.0098729245364665,60.0,17.514474868774414,0.0,-7.333898821570983e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.680898074293508e-05,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0001019445771817,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.529595313826576e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,0.000101944518974,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,0.0004835801082663,287.7069091796875,294.1499938964844,298.5229187011719,294.95135498046875,299.0878295898437,298.56024169921875,285.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031492720358,9.545637169594556e-09,0.0010314831743016,-0.0240572988986969,0.0,0.0,0.0,-0.0095450384542346,60.0,17.41191291809082,0.0,-7.254121214828049e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.633105219108984e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0001014412991935,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,7.492423173971474e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,0.0001014412409858,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0004811927792616,287.6982421875,294.1499938964844,298.5130920410156,294.9515991210937,299.0826110839844,298.55279541015625,285.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263975709676,8.950183705280779e-09,0.0010263887234032,-0.0224981866776943,0.0,0.0,0.0,-0.0092498334124684,60.0,17.31325912475586,0.0,-7.182674011119161e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.555146243656054e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,0.0001006203528959,299.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.431788253597915e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0001006202946882,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0004772985703311,287.6814270019531,294.1499938964844,298.49334716796875,294.9521789550781,299.0720520019531,298.5379943847656,285.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180894751101,7.978890437243535e-09,0.0010180814424529,-0.0199546441435813,0.0,0.0,0.0,-0.0087683126330375,60.0,17.143529891967773,0.0,-7.066888940698848e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.555146243656054e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,0.0001006203528959,299.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.431788253597915e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0001006202946882,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0004772985703311,287.6814270019531,294.1499938964844,298.49334716796875,294.9521789550781,299.0720520019531,298.5379943847656,285.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180894751101,7.978890437243535e-09,0.0010180814424529,-0.0199546441435813,0.0,0.0,0.0,-0.0087683126330375,60.0,17.143529891967773,0.0,-7.066888940698848e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.489439980825408e-05,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.99284311546944e-05,299.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,7.380683382507414e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.992838022299112e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0004740164149552,287.6650695800781,294.1499938964844,298.4733581542969,294.9527893066406,299.0613708496094,298.52325439453125,285.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110900038853,7.1602661577685475e-09,0.0010110829025506,-0.01781059615314,0.0,0.0,0.0,-0.0083624925464391,60.0,16.99599266052246,0.0,-6.970032018216443e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.489439980825408e-05,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.99284311546944e-05,299.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,7.380683382507414e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.992838022299112e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0004740164149552,287.6650695800781,294.1499938964844,298.4733581542969,294.9527893066406,299.0613708496094,298.52325439453125,285.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110900038853,7.1602661577685475e-09,0.0010110829025506,-0.01781059615314,0.0,0.0,0.0,-0.0083624925464391,60.0,16.99599266052246,0.0,-6.970032018216443e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.441586735192686e-05,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,9.94245201582089e-05,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,7.343464676523581e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.9424461950548e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.000471626088256,287.6490478515625,294.1499938964844,298.45318603515625,294.9535217285156,299.05059814453125,298.5083312988281,285.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059907799586,6.564077725812467e-09,0.0010059842607006,-0.0162489749491214,0.0,0.0,0.0,-0.008066932670772,60.0,16.872684478759766,0.0,-6.899913529423429e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.441586735192686e-05,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,9.94245201582089e-05,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,7.343464676523581e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.9424461950548e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.000471626088256,287.6490478515625,294.1499938964844,298.45318603515625,294.9535217285156,299.05059814453125,298.5083312988281,285.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059907799586,6.564077725812467e-09,0.0010059842607006,-0.0162489749491214,0.0,0.0,0.0,-0.008066932670772,60.0,16.872684478759766,0.0,-6.899913529423429e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.413080260856076e-05,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.912432142300533e-05,299.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,7.321291923290119e-05,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.9124270491302e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,0.0004702020960394,287.6333923339844,294.1499938964844,298.43280029296875,294.95428466796875,299.0396728515625,298.492919921875,285.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029524564743,6.2089178243240895e-09,0.0010029462864622,-0.0153186349198222,0.0,0.0,0.0,-0.0078908596187829,60.0,16.776948928833008,0.0,-6.858311252244675e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.413080260856076e-05,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.912432142300533e-05,299.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,7.321291923290119e-05,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.9124270491302e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,0.0004702020960394,287.6333923339844,294.1499938964844,298.43280029296875,294.95428466796875,299.0396728515625,298.492919921875,285.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029524564743,6.2089178243240895e-09,0.0010029462864622,-0.0153186349198222,0.0,0.0,0.0,-0.0078908596187829,60.0,16.776948928833008,0.0,-6.858311252244675e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,9.40313475439325e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,9.901959856506436e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,7.31355685275048e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,9.901954763336108e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,0.0004697053227573,287.62567138671875,294.1499938964844,298.4225158691406,294.9547119140625,299.0341796875,298.48492431640625,285.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018901666626,6.085014270240663e-09,0.0010018841130658,-0.0149940624833107,0.0,0.0,0.0,-0.0078294221311807,60.0,16.73714256286621,0.0,-6.843827549118944e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.400265844305976e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,9.898938151309268e-05,299.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,7.31132531655021e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.898933058138935e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0004695620154961,287.61798095703125,294.1499938964844,298.4122009277344,294.9551696777344,299.02862548828125,298.4769592285156,285.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015846928581,6.049269529739831e-09,0.0010015786392614,-0.0149004254490137,0.0,0.0,0.0,-0.0078117032535374,60.0,16.702831268310547,0.0,-6.83965168946088e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,9.406127355759963e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,9.90511107374914e-05,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,7.315884431591257e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,9.905105252983049e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0004698548291344,287.6029663085937,294.1499938964844,298.39141845703125,294.9560852050781,299.0173645019531,298.4595642089844,285.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022084461525,6.122303108924143e-09,0.0010022023925557,-0.0150917451828718,0.0,0.0,0.0,-0.0078479051589965,60.0,16.66274070739746,0.0,-6.848185307717358e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,9.406127355759963e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,9.90511107374914e-05,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,7.315884431591257e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,9.905105252983049e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0004698548291344,287.6029663085937,294.1499938964844,298.39141845703125,294.9560852050781,299.0173645019531,298.4595642089844,285.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022084461525,6.122303108924143e-09,0.0010022023925557,-0.0150917451828718,0.0,0.0,0.0,-0.0078479051589965,60.0,16.66274070739746,0.0,-6.848185307717358e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,9.418422996532172e-05,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,9.91805864032358e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,7.325447222683579e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670288085937,0.0,0.0,9.91805354715325e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,0.0004704690072685,287.5882568359375,294.1499938964844,298.37042236328125,294.95709228515625,299.00592041015625,298.44097900390625,285.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035190498456,6.2754965668432305e-09,0.0010035127634182,-0.0154930436983704,0.0,0.0,0.0,-0.0079238517209887,60.0,16.63944435119629,0.0,-6.866100932256813e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,9.418422996532172e-05,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,9.91805864032358e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,7.325447222683579e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670288085937,0.0,0.0,9.91805354715325e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,0.0004704690072685,287.5882568359375,294.1499938964844,298.37042236328125,294.95709228515625,299.00592041015625,298.44097900390625,285.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035190498456,6.2754965668432305e-09,0.0010035127634182,-0.0154930436983704,0.0,0.0,0.0,-0.0079238517209887,60.0,16.63944435119629,0.0,-6.866100932256813e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,9.43394479691051e-05,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,9.93440335150808e-05,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139892578125,0.0,0.0,7.337519491557032e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,9.934398258337752e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,0.0004712443624157,287.5738220214844,294.1499938964844,298.3492126464844,294.95819091796875,298.9942626953125,298.4214172363281,285.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051716817542,6.468884539145847e-09,0.0010051652789115,-0.0159996263682842,0.0,0.0,0.0,-0.0080197164788842,60.0,16.62544822692871,0.0,-6.888751613587375e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,9.43394479691051e-05,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,9.93440335150808e-05,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139892578125,0.0,0.0,7.337519491557032e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,9.934398258337752e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,0.0004712443624157,287.5738220214844,294.1499938964844,298.3492126464844,294.95819091796875,298.9942626953125,298.4214172363281,285.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051716817542,6.468884539145847e-09,0.0010051652789115,-0.0159996263682842,0.0,0.0,0.0,-0.0080197164788842,60.0,16.62544822692871,0.0,-6.888751613587375e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,9.44554922170937e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,9.946623322321102e-05,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962890625,0.0,0.0,7.346545316977426e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,9.946618229150772e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27685546875,0.0,0.0,0.0004718240525107,287.5599060058594,294.1499938964844,298.3278503417969,294.9593505859375,298.9822692871094,298.400634765625,285.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064077796414,6.613466663196732e-09,0.0010064011439681,-0.0163783524185419,0.0,0.0,0.0,-0.008091390132904,60.0,16.61488914489746,0.0,-6.905709426519024e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,9.44554922170937e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,9.946623322321102e-05,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962890625,0.0,0.0,7.346545316977426e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,9.946618229150772e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27685546875,0.0,0.0,0.0004718240525107,287.5599060058594,294.1499938964844,298.3278503417969,294.9593505859375,298.9822692871094,298.400634765625,285.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064077796414,6.613466663196732e-09,0.0010064011439681,-0.0163783524185419,0.0,0.0,0.0,-0.008091390132904,60.0,16.61488914489746,0.0,-6.905709426519024e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
