time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970300,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,9.45149513427168e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061462402344,0.0,0.0,9.952885011443868e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,7.351169915637001e-05,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212219238281,0.0,0.0,9.952879918273538e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,0.0004721210862044,287.55291748046875,294.1499938964844,298.31707763671875,294.9599304199219,298.976318359375,298.39031982421875,285.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070487624034,6.687559839235746e-09,0.00100704212673,-0.0165724251419305,0.0,0.0,0.0,-0.0081281587481498,60.0,16.609296798706055,0.0,-6.914407180147465e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165832519531,0.0,0.0,9.4561321020592e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971740722656,0.0,0.0,9.957767906598748e-05,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,7.354776607826352e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.212158203125,0.0,0.0,9.957762813428415e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,0.0004723526944871,287.54595947265625,294.1499938964844,298.3062744140625,294.9605712890625,298.9703369140625,298.3799133300781,285.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100754131563,6.745329628188301e-09,0.0010075345635414,-0.0167237501591444,0.0,0.0,0.0,-0.0081567894667387,60.0,16.603118896484375,0.0,-6.92119357381671e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1987609863281,0.0,0.0,9.463210153626278e-05,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795959472656,0.0,0.0,9.965220669982956e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16119384765625,0.0,0.0,7.360281597357243e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19439697265625,0.0,0.0,9.965216304408386e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,0.0004727062478195,287.532470703125,294.1499938964844,298.28448486328125,294.9618835449219,298.9580993652344,298.35858154296875,285.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008294057101,6.833513754855858e-09,0.001008287188597,-0.0169547367841005,0.0,0.0,0.0,-0.0082004992291331,60.0,16.58950424194336,0.0,-6.931558971245978e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1987609863281,0.0,0.0,9.463210153626278e-05,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795959472656,0.0,0.0,9.965220669982956e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16119384765625,0.0,0.0,7.360281597357243e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19439697265625,0.0,0.0,9.965216304408386e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,0.0004727062478195,287.532470703125,294.1499938964844,298.28448486328125,294.9618835449219,298.9580993652344,298.35858154296875,285.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008294057101,6.833513754855858e-09,0.001008287188597,-0.0169547367841005,0.0,0.0,0.0,-0.0082004992291331,60.0,16.58950424194336,0.0,-6.931558971245978e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811828613281,0.0,0.0,9.469602082390338e-05,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1622619628906,0.0,0.0,9.971952385967596e-05,299.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,7.365253259195015e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768798828125,0.0,0.0,9.971947292797267e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216796875,0.0,0.0,0.0004730255750473,287.5192565917969,294.1499938964844,298.2625427246094,294.9632873535156,298.9456787109375,298.3368835449219,286.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089749703183,6.913160266464047e-09,0.001008967985399,-0.0171633586287498,0.0,0.0,0.0,-0.0082399826496839,60.0,16.57570457458496,0.0,-6.940926766674238e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811828613281,0.0,0.0,9.469602082390338e-05,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1622619628906,0.0,0.0,9.971952385967596e-05,299.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,7.365253259195015e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768798828125,0.0,0.0,9.971947292797267e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216796875,0.0,0.0,0.0004730255750473,287.5192565917969,294.1499938964844,298.2625427246094,294.9632873535156,298.9456787109375,298.3368835449219,286.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089749703183,6.913160266464047e-09,0.001008967985399,-0.0171633586287498,0.0,0.0,0.0,-0.0082399826496839,60.0,16.57570457458496,0.0,-6.940926766674238e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,9.475540718995036e-05,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,9.978206071536988e-05,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,7.369872037088498e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595153808594,0.0,0.0,9.978200978366658e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,0.0004733222303912,287.5062561035156,294.1499938964844,298.2403869628906,294.9647521972656,298.9331359863281,298.3149719238281,286.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.9871508578955854e-09,0.0010095995385199,-0.0173571649938821,0.0,0.0,0.0,-0.0082766572013497,60.0,16.5614070892334,0.0,-6.94963588898645e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,9.475540718995036e-05,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,9.978206071536988e-05,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,7.369872037088498e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595153808594,0.0,0.0,9.978200978366658e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,0.0004733222303912,287.5062561035156,294.1499938964844,298.2403869628906,294.9647521972656,298.9331359863281,298.3149719238281,286.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.9871508578955854e-09,0.0010095995385199,-0.0173571649938821,0.0,0.0,0.0,-0.0082766572013497,60.0,16.5614070892334,0.0,-6.94963588898645e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,9.483406756771728e-05,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1281433105469,0.0,0.0,9.986489021684974e-05,299.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104431152344,0.0,0.0,7.375989662250504e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,9.986484656110406e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18609619140625,0.0,0.0,0.0004737151612062,287.4934997558594,294.1499938964844,298.21807861328125,294.96630859375,298.92041015625,298.292724609375,286.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104445973411,7.085160014241865e-09,0.0010104374960064,-0.0176138784736394,0.0,0.0,0.0,-0.0083252433687448,60.0,16.54912757873535,0.0,-6.961180076814345e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,9.483406756771728e-05,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1281433105469,0.0,0.0,9.986489021684974e-05,299.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104431152344,0.0,0.0,7.375989662250504e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,9.986484656110406e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18609619140625,0.0,0.0,0.0004737151612062,287.4934997558594,294.1499938964844,298.21807861328125,294.96630859375,298.92041015625,298.292724609375,286.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104445973411,7.085160014241865e-09,0.0010104374960064,-0.0176138784736394,0.0,0.0,0.0,-0.0083252433687448,60.0,16.54912757873535,0.0,-6.961180076814345e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382751464844,0.0,0.0,9.48948145378381e-05,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,9.992886043619365e-05,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1023254394531,0.0,0.0,7.380714669125155e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13409423828125,0.0,0.0,9.992880950449036e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775207519531,0.0,0.0,0.0004740185977425,287.4874267578125,294.1499938964844,298.20684814453125,294.96710205078125,298.91387939453125,298.2812194824219,286.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011089188978,7.160839476938463e-09,0.0010110819712281,-0.0178121048957109,0.0,0.0,0.0,-0.0083627477288246,60.0,16.546411514282227,0.0,-6.970100230319076e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297912597656,0.0,0.0,9.494049299973994e-05,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,9.9976961791981e-05,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,7.384266791632399e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256408691406,0.0,0.0,9.997691086027773e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687927246094,0.0,0.0,0.0004742467717733,287.4811706542969,294.1499938964844,298.195556640625,294.9679260253906,298.9074401855469,298.2699279785156,286.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115765035152,7.217752617805217e-09,0.0010115692857652,-0.0179611705243587,0.0,0.0,0.0,-0.0083909649401903,60.0,16.541723251342773,0.0,-6.976812727543803e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11309814453125,0.0,0.0,9.508757648291066e-05,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950927734375,0.0,0.0,0.0001001318523776,299.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,7.395707507384941e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,0.0001001318014459,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,0.0004749814979732,287.468994140625,294.1499938964844,298.1728820800781,294.9696350097656,298.8942565917969,298.2460021972656,286.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131428716704,7.401011803409574e-09,0.0010131354210898,-0.0184411630034446,0.0,0.0,0.0,-0.0084818098694086,60.0,16.536745071411133,0.0,-6.998448043304961e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11309814453125,0.0,0.0,9.508757648291066e-05,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950927734375,0.0,0.0,0.0001001318523776,299.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,7.395707507384941e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,0.0001001318014459,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,0.0004749814979732,287.468994140625,294.1499938964844,298.1728820800781,294.9696350097656,298.8942565917969,298.2460021972656,286.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131428716704,7.401011803409574e-09,0.0010131354210898,-0.0184411630034446,0.0,0.0,0.0,-0.0084818098694086,60.0,16.536745071411133,0.0,-6.998448043304961e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09674072265625,0.0,0.0,9.531424439046532e-05,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789794921875,0.0,0.0,0.0001003705401672,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619201660156,0.0,0.0,7.413336425088346e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927124023437,0.0,0.0,0.0001003704965114,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,0.0004761137533932,287.45721435546875,294.1499938964844,298.1499938964844,294.971435546875,298.8800964355469,298.2144470214844,286.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155581403523,7.683418346005055e-09,0.0010155504569411,-0.0191808119416236,0.0,0.0,0.0,-0.0086218118667602,60.0,16.530961990356445,0.0,-7.031853499483989e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09674072265625,0.0,0.0,9.531424439046532e-05,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789794921875,0.0,0.0,0.0001003705401672,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619201660156,0.0,0.0,7.413336425088346e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927124023437,0.0,0.0,0.0001003704965114,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,0.0004761137533932,287.45721435546875,294.1499938964844,298.1499938964844,294.971435546875,298.8800964355469,298.2144470214844,286.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155581403523,7.683418346005055e-09,0.0010155504569411,-0.0191808119416236,0.0,0.0,0.0,-0.0086218118667602,60.0,16.530961990356445,0.0,-7.031853499483989e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805053710937,0.0,0.0,9.555340511724351e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,0.000100622390164,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461120605469,0.0,0.0,7.431938138324767e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0001006223465083,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180725097656,0.0,0.0,0.0004773084365297,287.445556640625,294.1499938964844,298.1086730957031,294.9613952636719,298.86602783203125,298.1843566894531,286.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181081015616,7.981398653100769e-09,0.0010181001853197,-0.0199612155556678,0.0,0.0,0.0,-0.008769541978836,60.0,16.53074836730957,0.0,-7.067186658105129e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805053710937,0.0,0.0,9.555340511724351e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,0.000100622390164,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461120605469,0.0,0.0,7.431938138324767e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0001006223465083,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180725097656,0.0,0.0,0.0004773084365297,287.445556640625,294.1499938964844,298.1086730957031,294.9613952636719,298.86602783203125,298.1843566894531,286.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181081015616,7.981398653100769e-09,0.0010181001853197,-0.0199612155556678,0.0,0.0,0.0,-0.008769541978836,60.0,16.53074836730957,0.0,-7.067186658105129e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,9.590639092493802e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.0,0.0,0.0001009940970106,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,7.459392509190366e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,0.0001009940533549,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0004790716629941,287.43408203125,294.1499938964844,298.03228759765625,294.9286193847656,298.8509826660156,298.1436462402344,286.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218671523034,8.421181973972125e-09,0.0010218586539849,-0.0211129374802112,0.0,0.0,0.0,-0.0089875515550374,60.0,16.514453887939453,0.0,-7.119497524854523e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,9.590639092493802e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.0,0.0,0.0001009940970106,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,7.459392509190366e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,0.0001009940533549,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0004790716629941,287.43408203125,294.1499938964844,298.03228759765625,294.9286193847656,298.8509826660156,298.1436462402344,286.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218671523034,8.421181973972125e-09,0.0010218586539849,-0.0211129374802112,0.0,0.0,0.0,-0.0089875515550374,60.0,16.514453887939453,0.0,-7.119497524854523e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05645751953125,0.0,0.0,9.611107816454024e-05,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392150878906,0.0,0.0,0.000101209639979,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.022705078125,0.0,0.0,7.475312304450199e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525207519531,0.0,0.0,0.0001012095963233,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,0.0004800941096618,287.4284362792969,294.1499938964844,297.98175048828125,294.9041748046875,298.84307861328125,298.1195983886719,286.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240479605272,8.676206419977461e-09,0.0010240393457934,-0.0217807665467262,0.0,0.0,0.0,-0.0091139776632189,60.0,16.49958610534668,0.0,-7.149919412086092e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0485534667969,0.0,0.0,9.6368370577693e-05,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03143310546875,0.0,0.0,0.0001014805820886,299.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150146484375,0.0,0.0,7.495324098272249e-05,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0446472167969,0.0,0.0,0.0001014805384329,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851745605469,0.0,0.0,0.0004813793348148,287.4228820800781,294.1499938964844,297.92340087890625,294.8746337890625,298.834228515625,298.0816955566406,286.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267888428643,8.99676955157247e-09,0.0010267798788845,-0.022620178759098,0.0,0.0,0.0,-0.0092728920280933,60.0,16.472789764404297,0.0,-7.188251771594879e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328369140625,0.0,0.0,9.694258915260434e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,0.0001020852650981,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,7.539986108895391e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,0.0001020852214423,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689697265625,0.0,0.0,0.0004842477210331,287.4118957519531,294.1499938964844,297.7846069335937,294.8009338378906,298.8148193359375,297.9916076660156,286.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329068172723,9.712206150425118e-09,0.0010328971548005,-0.0244934186339378,0.0,0.0,0.0,-0.0096275629475712,60.0,16.40541648864746,0.0,-7.274172020288462e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328369140625,0.0,0.0,9.694258915260434e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,0.0001020852650981,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,7.539986108895391e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,0.0001020852214423,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689697265625,0.0,0.0,0.0004842477210331,287.4118957519531,294.1499938964844,297.7846069335937,294.8009338378906,298.8148193359375,297.9916076660156,286.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329068172723,9.712206150425118e-09,0.0010328971548005,-0.0244934186339378,0.0,0.0,0.0,-0.0096275629475712,60.0,16.40541648864746,0.0,-7.274172020288462e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01727294921875,0.0,0.0,9.762585250427946e-05,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006103515625,0.0,0.0,0.0001028047699946,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845886230469,0.0,0.0,7.593128248117864e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,0.0001028047263389,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0529479980469,0.0,0.0,0.0004876607563346,287.401123046875,294.1499938964844,297.6184387207031,294.7089233398437,298.7926025390625,297.87158203125,286.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040186965838,1.0563501184890356e-08,0.0010401763720437,-0.0267220456153154,0.0,0.0,0.0,-0.0100495852530002,60.0,16.31669044494629,0.0,-7.377072108738504e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01727294921875,0.0,0.0,9.762585250427946e-05,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006103515625,0.0,0.0,0.0001028047699946,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845886230469,0.0,0.0,7.593128248117864e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,0.0001028047263389,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0529479980469,0.0,0.0,0.0004876607563346,287.401123046875,294.1499938964844,297.6184387207031,294.7089233398437,298.7926025390625,297.87158203125,286.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040186965838,1.0563501184890356e-08,0.0010401763720437,-0.0267220456153154,0.0,0.0,0.0,-0.0100495852530002,60.0,16.31669044494629,0.0,-7.377072108738504e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018615722656,0.0,0.0,9.842764120548964e-05,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98541259765625,0.0,0.0,0.0001036490939441,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,7.655489753233269e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99810791015625,0.0,0.0,0.0001036490502883,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370788574219,0.0,0.0,0.0004916658508591,287.3905639648437,294.1499938964844,297.4274597167969,294.60009765625,298.7669982910156,297.7196044921875,286.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487295221537,1.1562479862448072e-08,0.0010487178806215,-0.0293367970734834,0.0,0.0,0.0,-0.0105448178946971,60.0,16.20799446105957,0.0,-7.498743315181855e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018615722656,0.0,0.0,9.842764120548964e-05,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98541259765625,0.0,0.0,0.0001036490939441,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,7.655489753233269e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99810791015625,0.0,0.0,0.0001036490502883,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370788574219,0.0,0.0,0.0004916658508591,287.3905639648437,294.1499938964844,297.4274597167969,294.60009765625,298.7669982910156,297.7196044921875,286.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487295221537,1.1562479862448072e-08,0.0010487178806215,-0.0293367970734834,0.0,0.0,0.0,-0.0105448178946971,60.0,16.20799446105957,0.0,-7.498743315181855e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.986572265625,0.0,0.0,9.937618597177789e-05,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,0.0001046479519573,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,7.729265053058043e-05,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828796386719,0.0,0.0,0.0001046479083015,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213317871094,0.0,0.0,0.0004964040126651,287.38018798828125,294.1499938964844,297.2142028808594,294.47589111328125,298.73760986328125,297.5351257324219,286.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588356526568,1.2744317601232067e-08,0.0010588228469714,-0.0324293971061706,0.0,0.0,0.0,-0.0111307017505168,60.0,16.083362579345703,0.0,-7.643970434401126e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.986572265625,0.0,0.0,9.937618597177789e-05,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,0.0001046479519573,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,7.729265053058043e-05,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828796386719,0.0,0.0,0.0001046479083015,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213317871094,0.0,0.0,0.0004964040126651,287.38018798828125,294.1499938964844,297.2142028808594,294.47589111328125,298.73760986328125,297.5351257324219,286.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588356526568,1.2744317601232067e-08,0.0010588228469714,-0.0324293971061706,0.0,0.0,0.0,-0.0111307017505168,60.0,16.083362579345703,0.0,-7.643970434401126e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.0,0.0,9.987031080527232e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,0.000105168292066,299.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,7.767697388771921e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,0.0001051682484103,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,0.0004988723085261,287.37506103515625,294.1499938964844,297.1000366210937,294.40850830078125,298.7216491699219,297.43365478515625,286.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641016997396,1.3359983341842964e-08,0.0010640883119776,-0.0340400971472263,0.0,0.0,0.0,-0.0114359185099601,60.0,16.015146255493164,0.0,-7.720176142811398e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97137451171875,0.0,0.0,0.0001004372970783,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,0.0001057653644238,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,7.811796240275726e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677124023437,0.0,0.0,0.0001057653207681,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,0.0005017045186832,287.3699645996094,294.1499938964844,296.98126220703125,294.3378295898437,298.7049560546875,297.3243713378906,286.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070147845894,1.4066440456872442e-08,0.0010701338760554,-0.0358880013227462,0.0,0.0,0.0,-0.0117861628532409,60.0,15.944360733032228,0.0,-7.808083779536902e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563293457031,0.0,0.0,0.0001014174922602,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94049072265625,0.0,0.0,0.0001067975535988,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,7.88803372415714e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,0.0001067975099431,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,0.0005066007724963,287.3599853515625,294.1499938964844,296.7311706542969,294.1873779296875,298.6668395996094,297.08154296875,286.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805855272337,1.5287737298308457e-08,0.0010805701604112,-0.0390817336738109,0.0,0.0,0.0,-0.0123915784060955,60.0,15.771003723144531,0.0,-7.961229897546218e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563293457031,0.0,0.0,0.0001014174922602,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94049072265625,0.0,0.0,0.0001067975535988,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,7.88803372415714e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,0.0001067975099431,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,0.0005066007724963,287.3599853515625,294.1499938964844,296.7311706542969,294.1873779296875,298.6668395996094,297.08154296875,286.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805855272337,1.5287737298308457e-08,0.0010805701604112,-0.0390817336738109,0.0,0.0,0.0,-0.0123915784060955,60.0,15.771003723144531,0.0,-7.961229897546218e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,0.0001022108262986,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,0.0001076329717761,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,7.949736755108461e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,0.0001076329281204,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,0.0005105636664666,287.3502502441406,294.1499938964844,296.46649169921875,294.02606201171875,298.6239318847656,296.8199157714844,286.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890428675338,1.6276230141443193e-08,0.0010890265693888,-0.0416658110916614,0.0,0.0,0.0,-0.0128816366195678,60.0,15.55266571044922,0.0,-8.086269787099809e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,0.0001022108262986,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,0.0001076329717761,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,7.949736755108461e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,0.0001076329281204,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,0.0005105636664666,287.3502502441406,294.1499938964844,296.46649169921875,294.02606201171875,298.6239318847656,296.8199157714844,286.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890428675338,1.6276230141443193e-08,0.0010890265693888,-0.0416658110916614,0.0,0.0,0.0,-0.0128816366195678,60.0,15.55266571044922,0.0,-8.086269787099809e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267578125,0.0,0.0,0.0001028638143907,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.911376953125,0.0,0.0,0.0001083206007024,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,8.000525122042745e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232788085937,0.0,0.0,0.0001083205570466,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.959716796875,0.0,0.0,0.0005138254491612,287.3407592773437,294.1499938964844,296.1897888183594,293.85546875,298.5763244628906,296.5448303222656,286.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960004292428,1.7089861970021047e-08,0.0010959833161905,-0.0437921620905399,0.0,0.0,0.0,-0.0132849849760532,60.0,15.296003341674805,0.0,-8.18992091922155e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267578125,0.0,0.0,0.0001028638143907,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.911376953125,0.0,0.0,0.0001083206007024,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,8.000525122042745e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232788085937,0.0,0.0,0.0001083205570466,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.959716796875,0.0,0.0,0.0005138254491612,287.3407592773437,294.1499938964844,296.1897888183594,293.85546875,298.5763244628906,296.5448303222656,286.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960004292428,1.7089861970021047e-08,0.0010959833161905,-0.0437921620905399,0.0,0.0,0.0,-0.0132849849760532,60.0,15.296003341674805,0.0,-8.18992091922155e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91229248046875,0.0,0.0,0.0001034117667586,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,0.000108897620521,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,8.043143316172063e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,0.0001088975768652,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447937011719,0.0,0.0,0.000516562606208,287.3315124511719,294.1499938964844,295.90362548828125,293.67724609375,298.5235290527344,296.2588195800781,286.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018407531082,1.7772620708456088e-08,0.0011018230579793,-0.0455760434269905,0.0,0.0,0.0,-0.013623465783894,60.0,15.002374649047852,0.0,-8.27740862519022e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
