time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972640,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91229248046875,0.0,0.0,0.0001034117667586,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,0.000108897620521,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,8.043143316172063e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,0.0001088975768652,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447937011719,0.0,0.0,0.000516562606208,287.3315124511719,294.1499938964844,295.90362548828125,293.67724609375,298.5235290527344,296.2588195800781,286.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018407531082,1.7772620708456088e-08,0.0011018230579793,-0.0455760434269905,0.0,0.0,0.0,-0.013623465783894,60.0,15.002374649047852,0.0,-8.27740862519022e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,0.0001036353060044,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,0.0001091330123017,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,8.060529944486916e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017028808594,0.0,0.0,0.000109132968646,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374084472656,0.0,0.0,0.0005176792037673,287.32696533203125,294.1499938964844,295.7577819824219,293.58575439453125,298.4955749511719,296.1136169433594,286.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042305268347,1.8051162342658245e-08,0.0011042124824598,-0.0463036708533763,0.0,0.0,0.0,-0.0137615893036127,60.0,14.844221115112305,0.0,-8.313232768841773e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980407714844,0.0,0.0,0.0001037864421959,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.883056640625,0.0,0.0,0.0001092921665986,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,8.072284981608391e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,0.0001092921302188,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,0.000518434215337,287.322509765625,294.1499938964844,295.6105651855469,293.4930114746094,298.46661376953125,295.9672546386719,286.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058375239372,1.8239479260273583e-08,0.001105819363147,-0.046795580536127,0.0,0.0,0.0,-0.0138549292460083,60.0,14.677762985229492,0.0,-8.337497803267979e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841247558594,0.0,0.0,0.0001038049958879,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,0.0001093117025448,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,8.073727804003283e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807678222656,0.0,0.0,0.000109311658889,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9157409667969,0.0,0.0,0.0005185268819332,287.3138427734375,294.1499938964844,295.3131408691406,293.30450439453125,298.4041442871094,295.67266845703125,286.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060319375246,1.826258966275418e-08,0.0011060136603191,-0.0468559488654136,0.0,0.0,0.0,-0.0138663696125149,60.0,14.302934646606444,-0.0,-8.340478530044494e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841247558594,0.0,0.0,0.0001038049958879,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,0.0001093117025448,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,8.073727804003283e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807678222656,0.0,0.0,0.000109311658889,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9157409667969,0.0,0.0,0.0005185268819332,287.3138427734375,294.1499938964844,295.3131408691406,293.30450439453125,298.4041442871094,295.67266845703125,286.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060319375246,1.826258966275418e-08,0.0011060136603191,-0.0468559488654136,0.0,0.0,0.0,-0.0138663696125149,60.0,14.302934646606444,-0.0,-8.340478530044494e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705444335937,0.0,0.0,0.0001035650566336,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,0.0001090590376406,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84197998046875,0.0,0.0,8.055065700318664e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672180175781,0.0,0.0,0.0001090589939849,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,0.0005173283279873,287.3055419921875,294.1499938964844,295.013916015625,293.11346435546875,298.3369445800781,295.3797607421875,286.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034819763153,1.7963630583039958e-08,0.0011034640483558,-0.0460750237107276,0.0,0.0,0.0,-0.0137181961908936,60.0,13.890499114990234,-0.0,-8.30196640322356e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705444335937,0.0,0.0,0.0001035650566336,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,0.0001090590376406,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84197998046875,0.0,0.0,8.055065700318664e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672180175781,0.0,0.0,0.0001090589939849,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,0.0005173283279873,287.3055419921875,294.1499938964844,295.013916015625,293.11346435546875,298.3369445800781,295.3797607421875,286.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034819763153,1.7963630583039958e-08,0.0011034640483558,-0.0460750237107276,0.0,0.0,0.0,-0.0137181961908936,60.0,13.890499114990234,-0.0,-8.30196640322356e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572998046875,0.0,0.0,0.0001030413623084,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0001085075564333,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291320800781,0.0,0.0,8.014334161998704e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85406494140625,0.0,0.0,0.0001085075200535,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880920410156,0.0,0.0,0.0005147123592905,287.29754638671875,294.1499938964844,294.7154541015625,292.9217529296875,298.2655944824219,295.092041015625,286.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097903586924,1.731110010894099e-08,0.0010978862410411,-0.0443702414631843,0.0,0.0,0.0,-0.0133947189897298,60.0,13.447086334228516,-0.0,-8.21821757313046e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572998046875,0.0,0.0,0.0001030413623084,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0001085075564333,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291320800781,0.0,0.0,8.014334161998704e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85406494140625,0.0,0.0,0.0001085075200535,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880920410156,0.0,0.0,0.0005147123592905,287.29754638671875,294.1499938964844,294.7154541015625,292.9217529296875,298.2655944824219,295.092041015625,286.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097903586924,1.731110010894099e-08,0.0010978862410411,-0.0443702414631843,0.0,0.0,0.0,-0.0133947189897298,60.0,13.447086334228516,-0.0,-8.21821757313046e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443603515625,0.0,0.0,0.0001022970609483,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,0.0001077237684512,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165588378906,0.0,0.0,7.956443732837215e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,0.0001077237320714,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747253417969,0.0,0.0,0.000510994461365,287.2898254394531,294.1499938964844,294.4203186035156,292.7311706542969,298.1916198730469,294.809814453125,286.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899696499109,1.638369084844271e-08,0.0010899533517658,-0.0419466756284236,0.0,0.0,0.0,-0.0129349483177065,60.0,12.98451805114746,-0.0,-8.099920734139232e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443603515625,0.0,0.0,0.0001022970609483,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,0.0001077237684512,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165588378906,0.0,0.0,7.956443732837215e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,0.0001077237320714,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747253417969,0.0,0.0,0.000510994461365,287.2898254394531,294.1499938964844,294.4203186035156,292.7311706542969,298.1916198730469,294.809814453125,286.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899696499109,1.638369084844271e-08,0.0010899533517658,-0.0419466756284236,0.0,0.0,0.0,-0.0129349483177065,60.0,12.98451805114746,-0.0,-8.099920734139232e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379821777344,0.0,0.0,0.000101855090179,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82391357421875,0.0,0.0,0.0001072583545465,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103942871094,0.0,0.0,7.922067743493244e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83477783203125,0.0,0.0,0.0001072583181667,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0005087867029942,287.2860412597656,294.1499938964844,294.2748107910156,292.6369323730469,298.15362548828125,294.6715393066406,286.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852614650502,1.583299713558972e-08,0.0010852456325665,-0.0405072160065174,0.0,0.0,0.0,-0.0126619515940546,60.0,12.747915267944336,-0.0,-8.030080778098636e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318176269531,0.0,0.0,0.0001013187502394,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178100585937,0.0,0.0,0.0001066935656126,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,7.880352495703846e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,0.0001066935219569,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617858886719,0.0,0.0,0.0005061075789853,287.2824401855469,294.1499938964844,294.1310729980469,292.543701171875,298.11407470703125,294.5393371582031,286.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795401176437,1.516471925810947e-08,0.0010795249836519,-0.0387600809335708,0.0,0.0,0.0,-0.0123306261375546,60.0,12.505013465881348,-0.0,-7.945735802650233e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81964111328125,0.0,0.0,0.0001002404751488,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0001055580869433,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,7.796486897859722e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,0.0001055580505635,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,0.0005007213912904,287.275390625,294.1499938964844,293.85028076171875,292.3612365722656,298.0337829589844,294.2806396484375,286.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068054465577,1.3821219724263756e-08,0.0010680406121537,-0.0352466031908988,0.0,0.0,0.0,-0.0116646150127053,60.0,12.021799087524414,-0.0,-7.777512678330822e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81964111328125,0.0,0.0,0.0001002404751488,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0001055580869433,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,7.796486897859722e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,0.0001055580505635,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,0.0005007213912904,287.275390625,294.1499938964844,293.85028076171875,292.3612365722656,298.0337829589844,294.2806396484375,286.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068054465577,1.3821219724263756e-08,0.0010680406121537,-0.0352466031908988,0.0,0.0,0.0,-0.0116646150127053,60.0,12.021799087524414,-0.0,-7.777512678330822e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,9.912248060572892e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,0.0001043807860696,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78106689453125,0.0,0.0,7.709531928412616e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046875,0.0,0.0,0.0001043807496898,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,0.000495136831887,287.2686462402344,294.1499938964844,293.5804748535156,292.1858215332031,297.9511108398437,294.0353088378906,286.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561402887105,1.2428245099727064e-08,0.0010561278322711,-0.0316023863852024,0.0,0.0,0.0,-0.0109740495681762,60.0,11.547794342041016,-0.0,-7.604993612631007e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,9.912248060572892e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,0.0001043807860696,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78106689453125,0.0,0.0,7.709531928412616e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046875,0.0,0.0,0.0001043807496898,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,0.000495136831887,287.2686462402344,294.1499938964844,293.5804748535156,292.1858215332031,297.9511108398437,294.0353088378906,286.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561402887105,1.2428245099727064e-08,0.0010561278322711,-0.0316023863852024,0.0,0.0,0.0,-0.0109740495681762,60.0,11.547794342041016,-0.0,-7.604993612631007e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,9.808922186493874e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0001032927102642,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,7.629166793776676e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,0.0001032926738844,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251037597656,0.0,0.0,0.0004899755003862,287.2621765136719,294.1499938964844,293.32421875,292.0195007324219,297.8661804199219,293.8041687011719,286.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451305424794,1.1140859790259585e-08,0.0010451193666085,-0.0282333008944988,0.0,0.0,0.0,-0.010335836559534,60.0,11.093626976013184,-0.0,-7.447270178317923e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,9.808922186493874e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0001032927102642,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,7.629166793776676e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,0.0001032926738844,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251037597656,0.0,0.0,0.0004899755003862,287.2621765136719,294.1499938964844,293.32421875,292.0195007324219,297.8661804199219,293.8041687011719,286.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451305424794,1.1140859790259585e-08,0.0010451193666085,-0.0282333008944988,0.0,0.0,0.0,-0.010335836559534,60.0,11.093626976013184,-0.0,-7.447270178317923e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851257324219,0.0,0.0,9.723475523060188e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718505859375,0.0,0.0,0.0001023929216898,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.0,7.562708196928725e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0001023928853101,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,0.0004857072781305,287.2560119628906,294.1499938964844,293.0840759277344,291.8643493652344,297.7790832519531,293.5876770019531,286.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360258165746,1.0076262491054422e-08,0.0010360156884416,-0.025446530431509,0.0,0.0,0.0,-0.0098080681636929,60.0,10.674349784851074,-0.0,-7.31808782461485e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851257324219,0.0,0.0,9.723475523060188e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718505859375,0.0,0.0,0.0001023929216898,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.0,7.562708196928725e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0001023928853101,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,0.0004857072781305,287.2560119628906,294.1499938964844,293.0840759277344,291.8643493652344,297.7790832519531,293.5876770019531,286.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360258165746,1.0076262491054422e-08,0.0010360156884416,-0.025446530431509,0.0,0.0,0.0,-0.0098080681636929,60.0,10.674349784851074,-0.0,-7.31808782461485e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796325683594,0.0,0.0,9.685230179456994e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,0.000101990175608,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,7.532961171818897e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,0.0001019901392282,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078918457031,0.0,0.0,0.0004837968153879,287.2530212402344,294.1499938964844,292.9708557128906,291.7915954589844,297.7350769042969,293.4827575683594,286.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319523280486,9.599749439814786e-09,0.0010319427819922,-0.0241989810019731,0.0,0.0,0.0,-0.0095718493685126,60.0,10.473759651184082,-0.0,-7.260631917915816e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,9.659582428866996e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,0.0001017200920614,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,7.513013406423852e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,0.0001017200556816,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,0.0004825156647711,287.2501220703125,294.1499938964844,292.86260986328125,291.7224426269531,297.6902770996094,293.3822631835937,286.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292152874171,9.280199719796656e-09,0.0010292059741914,-0.0233623161911964,0.0,0.0,0.0,-0.009413412772119,60.0,10.293744087219238,-0.0,-7.22222921467619e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,9.617766772862524e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,0.0001012797511066,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,7.480489875888452e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607421875,0.0,0.0,0.0001012797147268,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,0.0004804269119631,287.2444763183594,294.1499938964844,292.662353515625,291.5959777832031,297.59967041015625,293.1883544921875,286.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024761935696,8.759219127796314e-09,0.0010247532045468,-0.0219981390982866,0.0,0.0,0.0,-0.0091551505029201,60.0,9.960044860839844,-0.0,-7.15983574650636e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,9.617766772862524e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,0.0001012797511066,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,7.480489875888452e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607421875,0.0,0.0,0.0001012797147268,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,0.0004804269119631,287.2444763183594,294.1499938964844,292.662353515625,291.5959777832031,297.59967041015625,293.1883544921875,286.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024761935696,8.759219127796314e-09,0.0010247532045468,-0.0219981390982866,0.0,0.0,0.0,-0.0091551505029201,60.0,9.960044860839844,-0.0,-7.15983574650636e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,9.592604328645392e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,0.0001010147825581,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,7.460919005097821e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503967285156,0.0,0.0,0.0001010147461784,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806701660156,0.0,0.0,0.0004791700048372,287.23907470703125,294.1499938964844,292.48590087890625,291.487060546875,297.50787353515625,293.0042724609375,286.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220803087577,8.445722343708441e-09,0.0010220719268545,-0.0211771968752145,0.0,0.0,0.0,-0.008999734185636,60.0,9.673020362854004,-0.0,-7.122421408212176e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,9.592604328645392e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,0.0001010147825581,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,7.460919005097821e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503967285156,0.0,0.0,0.0001010147461784,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806701660156,0.0,0.0,0.0004791700048372,287.23907470703125,294.1499938964844,292.48590087890625,291.487060546875,297.50787353515625,293.0042724609375,286.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220803087577,8.445722343708441e-09,0.0010220719268545,-0.0211771968752145,0.0,0.0,0.0,-0.008999734185636,60.0,9.673020362854004,-0.0,-7.122421408212176e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,9.578242315910757e-05,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,0.0001008635445032,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,7.449748954968527e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,0.0001008635081234,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0004784525954164,287.2338562011719,294.1499938964844,292.3358154296875,291.3978881835937,297.4152526855469,292.8311462402344,286.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205485159531,8.266790807454072e-09,0.0010205402504652,-0.0207086186856031,0.0,0.0,0.0,-0.0089110219851136,60.0,9.428723335266112,-0.0,-7.101110810481259e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,9.578242315910757e-05,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,0.0001008635445032,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,7.449748954968527e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,0.0001008635081234,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0004784525954164,287.2338562011719,294.1499938964844,292.3358154296875,291.3978881835937,297.4152526855469,292.8311462402344,286.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205485159531,8.266790807454072e-09,0.0010205402504652,-0.0207086186856031,0.0,0.0,0.0,-0.0089110219851136,60.0,9.428723335266112,-0.0,-7.101110810481259e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.569940448272972e-05,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207946777344,0.0,0.0,0.0001007761165965,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088317871094,0.0,0.0,7.443291542585939e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,0.0001007760874927,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,0.0004780378949362,287.2288818359375,294.1499938964844,292.214599609375,291.33062744140625,297.322265625,292.6724853515625,286.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196632938459,8.163357989587894e-09,0.0010196551447734,-0.0204377472400665,0.0,0.0,0.0,-0.0088597424328327,60.0,9.22788143157959,-0.0,-7.088807052468837e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.569940448272972e-05,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207946777344,0.0,0.0,0.0001007761165965,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088317871094,0.0,0.0,7.443291542585939e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,0.0001007760874927,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,0.0004780378949362,287.2288818359375,294.1499938964844,292.214599609375,291.33062744140625,297.322265625,292.6724853515625,286.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196632938459,8.163357989587894e-09,0.0010196551447734,-0.0204377472400665,0.0,0.0,0.0,-0.0088597424328327,60.0,9.22788143157959,-0.0,-7.088807052468837e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,9.567854431224988e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,0.0001007541504804,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040710449219,0.0,0.0,7.441669004037976e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255554199219,0.0,0.0,0.0001007541213766,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,0.0004779337032232,287.2264404296875,294.1499938964844,292.1656494140625,291.3058776855469,297.2757263183594,292.5989685058594,286.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194425703957,8.137370777205888e-09,0.0010194344213232,-0.0203696899116039,0.0,0.0,0.0,-0.0088468668982386,60.0,9.143948554992676,-0.0,-7.085716902111018e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,9.567087545292452e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112121582031,0.0,0.0,0.0001007460741675,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,7.441072375513613e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,0.0001007460377877,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498779296875,0.0,0.0,0.0004778954025823,287.2240905761719,294.1499938964844,292.1248474121094,291.28741455078125,297.22930908203125,292.5305480957031,286.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193606140092,8.127814865588334e-09,0.0010193525813519,-0.0203446634113788,0.0,0.0,0.0,-0.0088421292603015,60.0,9.07221794128418,-0.0,-7.084580744276536e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,9.569052053848282e-05,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.000100766759715,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,7.442600326612592e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,0.0001007667233352,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,0.0004779935115948,287.219482421875,294.1499938964844,292.06915283203125,291.2704162597656,297.1370544433594,292.4113464355469,286.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195682989433,8.152289510121591e-09,0.0010195601498708,-0.0204087626188993,0.0,0.0,0.0,-0.0088542541489005,60.0,8.965496063232422,-0.0,-7.08749112732221e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,9.569052053848282e-05,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.000100766759715,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,7.442600326612592e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,0.0001007667233352,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,0.0004779935115948,287.219482421875,294.1499938964844,292.06915283203125,291.2704162597656,297.1370544433594,292.4113464355469,286.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195682989433,8.152289510121591e-09,0.0010195601498708,-0.0204087626188993,0.0,0.0,0.0,-0.0088542541489005,60.0,8.965496063232422,-0.0,-7.08749112732221e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,9.575120930094272e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.0001008306717267,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68115234375,0.0,0.0,7.447320967912674e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70196533203125,0.0,0.0,0.0001008306426228,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,0.0004782967153005,287.215087890625,294.1499938964844,292.04998779296875,291.28173828125,297.0458984375,292.3145446777344,286.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227914349845378e-09,0.0010202066041529,-0.0206068102270364,0.0,0.0,0.0,-0.008891743607819,60.0,8.905045509338379,-0.0,-7.096485177271461e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,9.575120930094272e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.0001008306717267,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68115234375,0.0,0.0,7.447320967912674e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70196533203125,0.0,0.0,0.0001008306426228,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,0.0004782967153005,287.215087890625,294.1499938964844,292.04998779296875,291.28173828125,297.0458984375,292.3145446777344,286.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227914349845378e-09,0.0010202066041529,-0.0206068102270364,0.0,0.0,0.0,-0.008891743607819,60.0,8.905045509338379,-0.0,-7.096485177271461e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,9.581842459738256e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,0.0001009014522423,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,7.452548743458465e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,0.0001009014158626,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.0004786324570886,287.2109069824219,294.1499938964844,292.04998779296875,291.3076477050781,296.9564514160156,292.24493408203125,286.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209311731159,8.311658028503643e-09,0.0010209227912127,-0.0208261180669069,0.0,0.0,0.0,-0.0089332591742277,60.0,8.885295867919922,-0.0,-7.106451960225969e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,9.581842459738256e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,0.0001009014522423,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,7.452548743458465e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,0.0001009014158626,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.0004786324570886,287.2109069824219,294.1499938964844,292.04998779296875,291.3076477050781,296.9564514160156,292.24493408203125,286.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209311731159,8.311658028503643e-09,0.0010209227912127,-0.0208261180669069,0.0,0.0,0.0,-0.0089332591742277,60.0,8.885295867919922,-0.0,-7.106451960225969e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
